time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9474475383758544,0.2505452632904053,0.2257767617702484,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8656421303749084,0.1946813613176345,0.1850165128707885,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.971421480178833,0.269168496131897,0.188648834824562,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8600689768791199,0.1908753514289856,0.1814449876546859,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7498470544815063,0.1250207871198654,0.5664998292922974,284.8670959472656,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.235595703125,284.86932373046875,1.0,0.3020409345626831,1.0,1.0,0.0,1.0,-1.617149829864502,1.61714768409729,2.131093197021982e-06,1.2413705587387085,0.8948363065719604,0.8948363065719604,0.0,39.29854583740234,49.0,39476.4296875,0.0,349.3580627441406,1.0,281.55584716796875,284.0304260253906,296.43804931640625,299.0797119140625,293.1499938964844,293.1499938964844,281.25,38808.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786847352981567,1.0,0.0,0.0,3.807980537414551,3.808006525039673,9.67570713328314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0400390625,0.0,1738.0565185546875,1895.4371337890625,0.0,2278.339599609375,0.9417474269866944,1.0,0.0,3.0,1.0,0.0
17825820,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.922343611717224,0.2506610453128814,0.2259543687105178,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8462986946105957,0.1947961002588272,0.1852602660655975,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9477571845054626,0.2690877914428711,0.1886073648929596,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8409574627876282,0.1908975690603256,0.1816019564867019,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7322174906730652,0.1241889297962188,0.5634385347366333,284.8360290527344,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.224853515625,284.8548889160156,1.0,0.3052201271057129,1.0,1.0,0.0,1.0,-1.6141191720962524,1.6141170263290403,2.123304057022324e-06,1.2387875318527222,0.7781875729560852,0.7781875729560852,0.0,42.489524841308594,52.0,39213.46484375,0.0,356.5680236816406,1.0,281.2579650878906,284.0450134277344,296.40155029296875,299.04034423828125,293.1499938964844,293.1499938964844,281.54998779296875,46951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860807180404663,1.0,0.0,0.0,3.3485782146453857,3.3486015796661377,7.481939974240959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.7470703125,0.0,1298.139404296875,1895.4371337890625,0.0,2344.9033203125,0.8498377203941345,1.0,0.0,3.0,1.0,0.0
17825880,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.922343611717224,0.2506610453128814,0.2259543687105178,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8462986946105957,0.1947961002588272,0.1852602660655975,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9477571845054626,0.2690877914428711,0.1886073648929596,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8409574627876282,0.1908975690603256,0.1816019564867019,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7322174906730652,0.1241889297962188,0.5634385347366333,284.8360290527344,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.224853515625,284.8548889160156,1.0,0.3052201271057129,1.0,1.0,0.0,1.0,-1.6141191720962524,1.6141170263290403,2.123304057022324e-06,1.2387875318527222,0.7781875729560852,0.7781875729560852,0.0,42.489524841308594,52.0,39213.46484375,0.0,356.5680236816406,1.0,281.2579650878906,284.0450134277344,296.40155029296875,299.04034423828125,293.1499938964844,293.1499938964844,281.54998779296875,46951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860807180404663,1.0,0.0,0.0,3.3485782146453857,3.3486015796661377,7.481939974240959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.7470703125,0.0,1298.139404296875,1895.4371337890625,0.0,2344.9033203125,0.8498377203941345,1.0,0.0,3.0,1.0,0.0
17825940,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.90623676776886,0.2521274983882904,0.2270821779966354,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8336077332496643,0.1956121027469635,0.185961827635765,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.930469572544098,0.2702401578426361,0.1892876178026199,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8283355236053467,0.191607654094696,0.1822064816951751,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7199119925498962,0.1238502487540245,0.5617932677268982,285.0179748535156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2257995605469,285.0138854980469,1.0,0.3085035383701324,1.0,1.0,0.0,1.0,-1.6158785820007324,1.6158764362335205,2.127437255694531e-06,1.2399523258209229,0.9111509323120116,0.9111509323120116,0.0,45.216041564941406,55.0,38940.578125,0.0,364.9809875488281,1.0,281.54071044921875,284.1875305175781,296.31768798828125,298.8535461425781,293.1499938964844,293.1499938964844,281.25,32802.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697728276252747,1.0,0.0,0.0,3.5200352668762207,3.520057678222656,8.267750217783032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.16455078125,0.0,1370.25244140625,1895.4371337890625,0.0,2198.821044921875,0.8737988471984863,1.0,0.0,3.0,1.0,0.0
17826000,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.90623676776886,0.2521274983882904,0.2270821779966354,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8336077332496643,0.1956121027469635,0.185961827635765,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.930469572544098,0.2702401578426361,0.1892876178026199,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8283355236053467,0.191607654094696,0.1822064816951751,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7199119925498962,0.1238502487540245,0.5617932677268982,285.0179748535156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2257995605469,285.0138854980469,1.0,0.3085035383701324,1.0,1.0,0.0,1.0,-1.6158785820007324,1.6158764362335205,2.127437255694531e-06,1.2399523258209229,0.9111509323120116,0.9111509323120116,0.0,45.216041564941406,55.0,38940.578125,0.0,364.9809875488281,1.0,281.54071044921875,284.1875305175781,296.31768798828125,298.8535461425781,293.1499938964844,293.1499938964844,281.25,32802.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697728276252747,1.0,0.0,0.0,3.5200352668762207,3.520057678222656,8.267750217783032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.16455078125,0.0,1370.25244140625,1895.4371337890625,0.0,2198.821044921875,0.8737988471984863,1.0,0.0,3.0,1.0,0.0
17826060,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8920980095863342,0.2527639269828796,0.2280179411172866,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.821738064289093,0.1960304379463195,0.1866210401058197,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9138739109039308,0.2707191407680511,0.1898772567510604,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8163681626319885,0.1919286847114563,0.182771161198616,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7075575590133667,0.1233047842979431,0.5603381395339966,284.8792724609375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2211303710937,284.8913879394531,1.0,0.3118945062160492,1.0,1.0,0.0,1.0,-1.617435336112976,1.6174331903457642,2.131173687303089e-06,1.241047739982605,0.7922875285148621,0.7922875285148621,0.0,48.10854721069336,58.0,39115.77734375,0.0,373.76019287109375,1.0,281.2587585449219,284.07720947265625,296.3822631835937,298.99737548828125,293.1499938964844,293.1499938964844,281.54998779296875,42091.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789507508277893,1.0,0.0,0.0,3.306528091430664,3.3065500259399414,7.295209343283204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.5859375,0.0,1224.849853515625,1895.4371337890625,0.0,2280.724853515625,0.834831953048706,1.0,0.0,3.0,1.0,0.0
17826120,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8920980095863342,0.2527639269828796,0.2280179411172866,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.821738064289093,0.1960304379463195,0.1866210401058197,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9138739109039308,0.2707191407680511,0.1898772567510604,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8163681626319885,0.1919286847114563,0.182771161198616,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7075575590133667,0.1233047842979431,0.5603381395339966,284.8792724609375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2211303710937,284.8913879394531,1.0,0.3118945062160492,1.0,1.0,0.0,1.0,-1.617435336112976,1.6174331903457642,2.131173687303089e-06,1.241047739982605,0.7922875285148621,0.7922875285148621,0.0,48.10854721069336,58.0,39115.77734375,0.0,373.76019287109375,1.0,281.2587585449219,284.07720947265625,296.3822631835937,298.99737548828125,293.1499938964844,293.1499938964844,281.54998779296875,42091.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789507508277893,1.0,0.0,0.0,3.306528091430664,3.3065500259399414,7.295209343283204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.5859375,0.0,1224.849853515625,1895.4371337890625,0.0,2280.724853515625,0.834831953048706,1.0,0.0,3.0,1.0,0.0
17826180,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8800560235977173,0.254153698682785,0.2291250079870224,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8111337423324585,0.1967955231666565,0.1873193979263305,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9004587531089783,0.2717630863189697,0.1905367821455001,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8053876161575317,0.1925881803035736,0.1833725571632385,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6958957314491272,0.1229854747653007,0.558982789516449,285.03472900390625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2218933105469,285.0291748046875,1.0,0.3153017163276672,1.0,1.0,0.0,1.0,-1.6194865703582764,1.6194844245910645,2.1360774553613737e-06,1.2424688339233398,0.92537260055542,0.92537260055542,0.0,50.97120666503906,61.0,38898.00390625,0.0,382.7400512695313,1.0,281.54034423828125,284.1991271972656,296.3144226074219,298.845947265625,293.1499938964844,293.1499938964844,281.25,31473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670634388923645,1.0,0.0,0.0,3.5022244453430176,3.502246379852295,8.184294983948348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.103515625,0.0,1342.392822265625,1895.4371337890625,0.0,2174.805908203125,0.868712306022644,1.0,0.0,3.0,1.0,0.0
17826240,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8800560235977173,0.254153698682785,0.2291250079870224,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8111337423324585,0.1967955231666565,0.1873193979263305,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9004587531089783,0.2717630863189697,0.1905367821455001,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8053876161575317,0.1925881803035736,0.1833725571632385,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6958957314491272,0.1229854747653007,0.558982789516449,285.03472900390625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2218933105469,285.0291748046875,1.0,0.3153017163276672,1.0,1.0,0.0,1.0,-1.6194865703582764,1.6194844245910645,2.1360774553613737e-06,1.2424688339233398,0.92537260055542,0.92537260055542,0.0,50.97120666503906,61.0,38898.00390625,0.0,382.7400512695313,1.0,281.54034423828125,284.1991271972656,296.3144226074219,298.845947265625,293.1499938964844,293.1499938964844,281.25,31473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670634388923645,1.0,0.0,0.0,3.5022244453430176,3.502246379852295,8.184294983948348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.103515625,0.0,1342.392822265625,1895.4371337890625,0.0,2174.805908203125,0.868712306022644,1.0,0.0,3.0,1.0,0.0
17826300,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8747074604034424,0.2545658648014068,0.2297435849905014,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8061425685882568,0.197043165564537,0.1877167373895645,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8946740627288818,0.2720402479171753,0.1909013539552688,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8002287149429321,0.1927860081195831,0.1837207227945327,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6905953288078308,0.1227558106184005,0.5585304498672485,284.884033203125,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2205810546875,284.8629455566406,1.0,0.3170460760593414,1.0,1.0,0.0,1.0,-1.6210205554962158,1.621018409729004,2.1398570879682666e-06,1.243624567985535,0.8323440551757812,0.8323440551757812,0.0,52.39891052246094,61.0,39571.5,0.0,387.5016479492188,1.0,281.3006591796875,284.01763916015625,296.3876342773437,299.0639953613281,293.1499938964844,293.1499938964844,281.25,36047.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752856612205505,1.0,0.0,0.0,3.4993512630462646,3.49937391281128,8.170871410584368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.67333984375,0.0,1372.277099609375,1895.4371337890625,0.0,2247.91796875,0.8689351081848145,1.0,0.0,3.0,1.0,0.0
17826360,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8682893514633179,0.2547183632850647,0.2300038635730743,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8000950813293457,0.1971227824687957,0.1879074573516845,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8878307938575745,0.2720749080181122,0.191023513674736,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7941484451293945,0.1928183436393737,0.1838662326335907,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6844830513000488,0.1224060580134391,0.5574540495872498,284.8750915527344,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2167053222656,284.88592529296875,1.0,0.318737268447876,1.0,1.0,0.0,1.0,-1.6205925941467283,1.6205904483795166,2.138713171007112e-06,1.243225336074829,0.7966219186782837,0.7966219186782837,0.0,54.01569747924805,64.0,39135.04296875,0.0,391.73052978515625,1.0,281.2592163085937,284.06561279296875,296.3744506835937,298.9932861328125,293.1499938964844,293.1499938964844,281.54998779296875,41434.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786661386489868,1.0,0.0,0.0,3.3228108882904053,3.3228328227996826,7.367235639321734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.96044921875,0.0,1235.726318359375,1895.4371337890625,0.0,2278.172607421875,0.8374788761138916,1.0,0.0,3.0,1.0,0.0
17826420,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8584221601486206,0.2560969293117523,0.2310883104801178,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7903125882148743,0.1978128999471664,0.1885320395231247,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8769248127937317,0.2729814052581787,0.1915815621614456,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7843236327171326,0.1934017241001129,0.1843931674957275,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6743795275688171,0.1220460161566734,0.5559308528900146,285.0296936035156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2173767089844,285.0246887207031,1.0,0.3221332132816314,1.0,1.0,0.0,1.0,-1.6221152544021606,1.6221131086349487,2.142320681741694e-06,1.2442457675933838,0.9265062212944032,0.9265062212944032,0.0,56.98802947998047,67.0,38892.5703125,0.0,400.7635192871094,1.0,281.5400390625,284.18994140625,296.3016052246094,298.8340759277344,293.1499938964844,293.1499938964844,281.25,31571.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674580216407776,1.0,0.0,0.0,3.512239456176758,3.512261390686035,8.231169772443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.169921875,0.0,1353.3497314453125,1895.4371337890625,0.0,2178.299072265625,0.8708524703979492,1.0,0.0,3.0,1.0,0.0
17826480,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8584221601486206,0.2560969293117523,0.2310883104801178,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7903125882148743,0.1978128999471664,0.1885320395231247,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8769248127937317,0.2729814052581787,0.1915815621614456,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7843236327171326,0.1934017241001129,0.1843931674957275,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6743795275688171,0.1220460161566734,0.5559308528900146,285.0296936035156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2173767089844,285.0246887207031,1.0,0.3221332132816314,1.0,1.0,0.0,1.0,-1.6221152544021606,1.6221131086349487,2.142320681741694e-06,1.2442457675933838,0.9265062212944032,0.9265062212944032,0.0,56.98802947998047,67.0,38892.5703125,0.0,400.7635192871094,1.0,281.5400390625,284.18994140625,296.3016052246094,298.8340759277344,293.1499938964844,293.1499938964844,281.25,31571.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674580216407776,1.0,0.0,0.0,3.512239456176758,3.512261390686035,8.231169772443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.169921875,0.0,1353.3497314453125,1895.4371337890625,0.0,2178.299072265625,0.8708524703979492,1.0,0.0,3.0,1.0,0.0
17826540,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8489787578582764,0.2567135393619537,0.2319996505975723,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7808697819709778,0.1980954706668853,0.1890742927789688,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8664196729660034,0.273197203874588,0.1919981390237808,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7748788595199585,0.1935848742723465,0.1848392933607101,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6647821068763733,0.1214457377791404,0.5542979836463928,284.8715209960937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2124938964844,284.8827514648437,1.0,0.3255307674407959,1.0,1.0,0.0,1.0,-1.622938871383667,1.622936725616455,2.144277004845208e-06,1.2448004484176636,0.7969104051589966,0.7969104051589966,0.0,60.08896255493164,55.0,39135.15625,0.0,409.7803039550781,1.0,281.2586364746094,284.05767822265625,296.36083984375,298.9794006347656,293.1499938964844,293.1499938964844,281.54998779296875,41559.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790042161941528,1.0,0.0,0.0,3.330824375152588,3.3308465480804443,7.402813366752525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.201171875,0.0,1244.17431640625,1895.4371337890625,0.0,2281.2041015625,0.8392536044120789,1.0,0.0,3.0,1.0,0.0
17826600,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8489787578582764,0.2567135393619537,0.2319996505975723,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7808697819709778,0.1980954706668853,0.1890742927789688,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8664196729660034,0.273197203874588,0.1919981390237808,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7748788595199585,0.1935848742723465,0.1848392933607101,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6647821068763733,0.1214457377791404,0.5542979836463928,284.8715209960937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2124938964844,284.8827514648437,1.0,0.3255307674407959,1.0,1.0,0.0,1.0,-1.622938871383667,1.622936725616455,2.144277004845208e-06,1.2448004484176636,0.7969104051589966,0.7969104051589966,0.0,60.08896255493164,55.0,39135.15625,0.0,409.7803039550781,1.0,281.2586364746094,284.05767822265625,296.36083984375,298.9794006347656,293.1499938964844,293.1499938964844,281.54998779296875,41559.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790042161941528,1.0,0.0,0.0,3.330824375152588,3.3308465480804443,7.402813366752525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.201171875,0.0,1244.17431640625,1895.4371337890625,0.0,2281.2041015625,0.8392536044120789,1.0,0.0,3.0,1.0,0.0
17826660,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8549818396568298,0.2583127617835998,0.2330681383609771,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7860828638076782,0.1987809836864471,0.1895065009593963,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.871999204158783,0.2740471959114074,0.1923764050006866,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7798847556114197,0.1941541582345962,0.1851669996976852,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6677713394165039,0.1210900917649269,0.5519263744354248,285.0305480957031,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2143249511719,285.0251159667969,1.0,0.323534220457077,1.0,1.0,0.0,1.0,-1.6227387189865112,1.622736573219299,2.143605115634273e-06,1.24449622631073,0.9285027384757996,0.9285027384757996,0.0,58.656131744384766,43.0,38873.11328125,0.0,405.71234130859375,1.0,281.5404663085937,284.1859436035156,296.2890625,298.8197326660156,293.1499938964844,293.1499938964844,281.25,31526.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674470543861389,1.0,0.0,0.0,3.5175108909606934,3.5175328254699707,8.255896091213799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.88330078125,0.0,1358.4447021484375,1895.4371337890625,0.0,2178.201904296875,0.8721684217453003,1.0,0.0,3.0,1.0,0.0
17826720,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8549818396568298,0.2583127617835998,0.2330681383609771,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7860828638076782,0.1987809836864471,0.1895065009593963,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.871999204158783,0.2740471959114074,0.1923764050006866,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7798847556114197,0.1941541582345962,0.1851669996976852,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6677713394165039,0.1210900917649269,0.5519263744354248,285.0305480957031,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2143249511719,285.0251159667969,1.0,0.323534220457077,1.0,1.0,0.0,1.0,-1.6227387189865112,1.622736573219299,2.143605115634273e-06,1.24449622631073,0.9285027384757996,0.9285027384757996,0.0,58.656131744384766,43.0,38873.11328125,0.0,405.71234130859375,1.0,281.5404663085937,284.1859436035156,296.2890625,298.8197326660156,293.1499938964844,293.1499938964844,281.25,31526.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674470543861389,1.0,0.0,0.0,3.5175108909606934,3.5175328254699707,8.255896091213799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.88330078125,0.0,1358.4447021484375,1895.4371337890625,0.0,2178.201904296875,0.8721684217453003,1.0,0.0,3.0,1.0,0.0
17826780,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8734642863273621,0.2592439353466034,0.2339660078287124,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8029801249504089,0.1991109251976013,0.1897785365581512,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8904493451118469,0.2742548286914825,0.1925567686557769,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7964766025543213,0.1943706572055816,0.1853302121162414,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6809385418891907,0.1205492839217186,0.5490514039993286,284.8695068359375,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2111511230469,284.8807678222656,1.0,0.318103015422821,1.0,1.0,0.0,1.0,-1.6211076974868774,1.6211055517196655,2.1394364466686966e-06,1.243141531944275,0.7960845232009888,0.7960845232009888,0.0,53.97037506103516,31.0,39075.2890625,0.0,391.8841552734375,1.0,281.25860595703125,284.0522766113281,296.3522644042969,298.9668273925781,293.1499938964844,293.1499938964844,281.54998779296875,41697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786734700202942,1.0,0.0,0.0,3.331960678100586,3.3319828510284424,7.407864472952497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.44482421875,0.0,1246.201416015625,1895.4371337890625,0.0,2278.238037109375,0.8396075963973999,1.0,0.0,3.0,1.0,0.0
17826840,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8734642863273621,0.2592439353466034,0.2339660078287124,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8029801249504089,0.1991109251976013,0.1897785365581512,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8904493451118469,0.2742548286914825,0.1925567686557769,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7964766025543213,0.1943706572055816,0.1853302121162414,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6809385418891907,0.1205492839217186,0.5490514039993286,284.8695068359375,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2111511230469,284.8807678222656,1.0,0.318103015422821,1.0,1.0,0.0,1.0,-1.6211076974868774,1.6211055517196655,2.1394364466686966e-06,1.243141531944275,0.7960845232009888,0.7960845232009888,0.0,53.97037506103516,31.0,39075.2890625,0.0,391.8841552734375,1.0,281.25860595703125,284.0522766113281,296.3522644042969,298.9668273925781,293.1499938964844,293.1499938964844,281.54998779296875,41697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786734700202942,1.0,0.0,0.0,3.331960678100586,3.3319828510284424,7.407864472952497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.44482421875,0.0,1246.201416015625,1895.4371337890625,0.0,2278.238037109375,0.8396075963973999,1.0,0.0,3.0,1.0,0.0
17826900,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8875784873962402,0.2600461840629577,0.2343409955501556,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.81525719165802,0.1994205862283706,0.1898284405469894,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.904511332511902,0.274595558643341,0.1925652921199798,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8089237213134766,0.1946180462837219,0.1853245943784713,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6912681460380554,0.1203644275665283,0.5472788214683533,285.0191955566406,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.211669921875,285.0346374511719,1.0,0.3143801987171173,1.0,1.0,0.0,1.0,-1.6194912195205688,1.619489073753357,2.135303020622814e-06,1.241792917251587,0.8920061588287354,0.8920061588287354,0.0,50.794193267822266,31.0,38621.46875,0.0,382.25390625,1.0,281.4940490722656,284.2080993652344,296.2771911621094,298.7572021484375,293.1499938964844,293.1499938964844,281.54998779296875,34332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703881859779358,1.0,0.0,0.0,3.388810396194458,3.388831615447998,7.662806069674843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.044921875,0.0,1249.9508056640625,1895.4371337890625,0.0,2204.286376953125,0.848825216293335,1.0,0.0,3.0,1.0,0.0
17826960,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9074457287788392,0.2610811591148376,0.2350658625364303,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8312658071517944,0.1998754292726516,0.1900630444288253,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9259380102157592,0.2751303017139435,0.1927875131368637,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8250108957290649,0.1950071603059768,0.1854982525110244,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7058117985725403,0.1202895492315292,0.546052873134613,285.0292053222656,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2145080566406,285.0239562988281,1.0,0.3101939558982849,1.0,1.0,0.0,1.0,-1.619645357131958,1.619643211364746,2.1356258912419435e-06,1.241860032081604,0.9269410967826844,0.9269410967826844,0.0,47.011173248291016,25.0,38801.96484375,0.0,371.9073486328125,1.0,281.5404968261719,284.18182373046875,296.28436279296875,298.8094787597656,293.1499938964844,293.1499938964844,281.25,31602.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666616439819336,1.0,0.0,0.0,3.5161666870117188,3.516188859939575,8.249587608588627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.89111328125,0.0,1357.6119384765625,1895.4371337890625,0.0,2171.25146484375,0.8719687461853027,1.0,0.0,3.0,1.0,0.0
17827020,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.954075038433075,0.2621710002422333,0.2360471487045288,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8664605021476746,0.2002818882465362,0.190333604812622,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9704650640487672,0.2753635048866272,0.1929313391447067,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8593379259109497,0.1952912360429763,0.1856510639190673,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7341625094413757,0.1198474466800689,0.5432656407356262,284.8705444335937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2124328613281,284.8819580078125,1.0,0.3027297258377075,1.0,1.0,0.0,1.0,-1.618160843849182,1.6181586980819702,2.131868996002595e-06,1.2406517267227173,0.7960621118545532,0.7960621118545532,0.0,40.40452575683594,28.0,39023.85546875,0.0,352.9247436523437,1.0,281.25860595703125,284.05035400390625,296.3531799316406,298.96246337890625,293.1499938964844,293.1499938964844,281.54998779296875,41691.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775952219963074,1.0,0.0,0.0,3.329876661300659,3.329898834228516,7.398601269414939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.72412109375,0.0,1244.17529296875,1895.4371337890625,0.0,2268.576416015625,0.8391834497451782,1.0,0.0,3.0,1.0,0.0
17827080,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.954075038433075,0.2621710002422333,0.2360471487045288,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8664605021476746,0.2002818882465362,0.190333604812622,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9704650640487672,0.2753635048866272,0.1929313391447067,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8593379259109497,0.1952912360429763,0.1856510639190673,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7341625094413757,0.1198474466800689,0.5432656407356262,284.8705444335937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2124328613281,284.8819580078125,1.0,0.3027297258377075,1.0,1.0,0.0,1.0,-1.618160843849182,1.6181586980819702,2.131868996002595e-06,1.2406517267227173,0.7960621118545532,0.7960621118545532,0.0,40.40452575683594,28.0,39023.85546875,0.0,352.9247436523437,1.0,281.25860595703125,284.05035400390625,296.3531799316406,298.96246337890625,293.1499938964844,293.1499938964844,281.54998779296875,41691.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775952219963074,1.0,0.0,0.0,3.329876661300659,3.329898834228516,7.398601269414939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.72412109375,0.0,1244.17529296875,1895.4371337890625,0.0,2268.576416015625,0.8391834497451782,1.0,0.0,3.0,1.0,0.0
17827140,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9855787754058838,0.2641233503818512,0.2373739033937454,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8956598043441772,0.2010977566242218,0.1907932460308075,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.997406542301178,0.2762380838394165,0.1932549029588699,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8878506422042847,0.195969820022583,0.1859857141971588,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7556445598602295,0.1196534112095832,0.5411755442619324,285.0328063964844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2165222167969,285.0276794433594,1.0,0.2986742258071899,1.0,1.0,0.0,1.0,-1.6185823678970337,1.6185802221298218,2.1328207822080003e-06,1.2408957481384275,0.9300968647003174,0.9300968647003174,0.0,36.49420166015625,31.0,38814.046875,0.0,342.3703308105469,1.0,281.5404663085937,284.1811218261719,296.2918701171875,298.8147888183594,293.1499938964844,293.1499938964844,281.25,31470.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765537679195404,1.0,0.0,0.0,3.5183699131011963,3.5183918476104736,8.259928563347785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.09814453125,0.0,1358.9271240234375,1895.4371337890625,0.0,2161.316650390625,0.8723425269126892,1.0,0.0,3.0,1.0,0.0
17827200,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9855787754058838,0.2641233503818512,0.2373739033937454,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8956598043441772,0.2010977566242218,0.1907932460308075,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.997406542301178,0.2762380838394165,0.1932549029588699,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8878506422042847,0.195969820022583,0.1859857141971588,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7556445598602295,0.1196534112095832,0.5411755442619324,285.0328063964844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2165222167969,285.0276794433594,1.0,0.2986742258071899,1.0,1.0,0.0,1.0,-1.6185823678970337,1.6185802221298218,2.1328207822080003e-06,1.2408957481384275,0.9300968647003174,0.9300968647003174,0.0,36.49420166015625,31.0,38814.046875,0.0,342.3703308105469,1.0,281.5404663085937,284.1811218261719,296.2918701171875,298.8147888183594,293.1499938964844,293.1499938964844,281.25,31470.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765537679195404,1.0,0.0,0.0,3.5183699131011963,3.5183918476104736,8.259928563347785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.09814453125,0.0,1358.9271240234375,1895.4371337890625,0.0,2161.316650390625,0.8723425269126892,1.0,0.0,3.0,1.0,0.0
17827260,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9974667429924012,0.2657683789730072,0.2388334572315216,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9093230962753296,0.2018249332904815,0.1914599239826202,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9983389377593994,0.2777736186981201,0.1864370703697204,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9009659886360168,0.1965658664703369,0.1865261346101761,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7652404308319092,0.119567796587944,0.5403763651847839,284.8669128417969,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.22021484375,284.8778686523437,1.0,0.2967101037502289,1.0,1.0,0.0,1.0,-1.6156448125839231,1.615642786026001,2.1237681266939035e-06,1.2370905876159668,0.7946997284889221,0.7946997284889221,0.0,34.966678619384766,34.0,38947.87109375,0.0,336.0455322265625,1.0,281.25860595703125,284.0427551269531,296.36553955078125,298.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,41856.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766333222389221,1.0,0.0,0.0,3.3314085006713867,3.331430435180664,7.405409405691898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9384765625,0.0,1246.7579345703125,1895.4371337890625,0.0,2259.9658203125,0.8395794034004211,1.0,0.0,3.0,1.0,0.0
17827320,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9974667429924012,0.2657683789730072,0.2388334572315216,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9093230962753296,0.2018249332904815,0.1914599239826202,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9983389377593994,0.2777736186981201,0.1864370703697204,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9009659886360168,0.1965658664703369,0.1865261346101761,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7652404308319092,0.119567796587944,0.5403763651847839,284.8669128417969,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.22021484375,284.8778686523437,1.0,0.2967101037502289,1.0,1.0,0.0,1.0,-1.6156448125839231,1.615642786026001,2.1237681266939035e-06,1.2370905876159668,0.7946997284889221,0.7946997284889221,0.0,34.966678619384766,34.0,38947.87109375,0.0,336.0455322265625,1.0,281.25860595703125,284.0427551269531,296.36553955078125,298.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,41856.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766333222389221,1.0,0.0,0.0,3.3314085006713867,3.331430435180664,7.405409405691898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9384765625,0.0,1246.7579345703125,1895.4371337890625,0.0,2259.9658203125,0.8395794034004211,1.0,0.0,3.0,1.0,0.0
17827380,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9980229139328004,0.2689850032329559,0.2375179678201675,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9142081141471864,0.2034294009208679,0.1927074491977691,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9980139136314392,0.2812405526638031,0.1847292333841323,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.905286192893982,0.1980236321687698,0.1876401752233505,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7682110071182251,0.1202627718448638,0.5424126386642456,285.03515625,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2373352050781,285.0297546386719,1.0,0.2962721288204193,1.0,1.0,0.0,1.0,-1.6142892837524414,1.6142871379852295,2.122058049280895e-06,1.2374721765518188,0.9319102168083192,0.9319102168083192,0.0,34.7077522277832,37.0,38796.8515625,0.0,335.27447509765625,1.0,281.5403137207031,284.17926025390625,296.3059387207031,298.8262023925781,293.1499938964844,293.1499938964844,281.25,31378.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644258737564087,1.0,0.0,0.0,3.519218683242798,3.519240617752075,8.263914423878305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.72119140625,0.0,1359.135498046875,1895.4371337890625,0.0,2151.503173828125,0.8725113868713379,1.0,0.0,3.0,1.0,0.0
17827440,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9980229139328004,0.2689850032329559,0.2375179678201675,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9142081141471864,0.2034294009208679,0.1927074491977691,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9980139136314392,0.2812405526638031,0.1847292333841323,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.905286192893982,0.1980236321687698,0.1876401752233505,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7682110071182251,0.1202627718448638,0.5424126386642456,285.03515625,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2373352050781,285.0297546386719,1.0,0.2962721288204193,1.0,1.0,0.0,1.0,-1.6142892837524414,1.6142871379852295,2.122058049280895e-06,1.2374721765518188,0.9319102168083192,0.9319102168083192,0.0,34.7077522277832,37.0,38796.8515625,0.0,335.27447509765625,1.0,281.5403137207031,284.17926025390625,296.3059387207031,298.8262023925781,293.1499938964844,293.1499938964844,281.25,31378.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644258737564087,1.0,0.0,0.0,3.519218683242798,3.519240617752075,8.263914423878305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.72119140625,0.0,1359.135498046875,1895.4371337890625,0.0,2151.503173828125,0.8725113868713379,1.0,0.0,3.0,1.0,0.0
17827500,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9979014992713928,0.270653635263443,0.2367961406707763,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.916590929031372,0.2042354941368103,0.1935372948646545,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9979014992713928,0.2828612625598907,0.1841747760772705,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.907422661781311,0.1987582594156265,0.1884004175662994,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.769831120967865,0.1206999123096466,0.5444472432136536,284.8855285644531,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2456970214844,284.8646240234375,1.0,0.2966621220111847,1.0,1.0,0.0,1.0,-1.6171066761016846,1.6171045303344729,2.1290863969625207e-06,1.239692211151123,0.8399012088775635,0.8399012088775635,0.0,34.67816925048828,37.0,39537.796875,0.0,336.6190490722656,1.0,281.3001403808594,283.9977111816406,296.3877868652344,299.0552673339844,293.1499938964844,293.1499938964844,281.25,35782.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726698517799377,1.0,0.0,0.0,3.521702766418457,3.521725654602051,8.275584946204617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.65966796875,0.0,1393.48974609375,1895.4371337890625,0.0,2224.58349609375,0.873816967010498,1.0,0.0,3.0,1.0,0.0
17827560,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9979311227798462,0.2721722424030304,0.2369816601276397,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9175986051559448,0.2049371004104614,0.1942207217216491,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9979311227798462,0.2841961085796356,0.1843190640211105,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9082851409912108,0.1993903219699859,0.1890181899070739,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.770516037940979,0.1210999339818954,0.5462496280670166,284.8773498535156,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2516174316406,284.8885498046875,1.0,0.2973765134811401,1.0,1.0,0.0,1.0,-1.621227145195007,1.6212249994277954,2.139407570211916e-06,1.2429522275924685,0.8053447604179382,0.8053447604179382,0.0,34.783546447753906,40.0,39246.60546875,0.0,339.0028991699219,1.0,281.25897216796875,284.0440673828125,296.3842468261719,299.00054931640625,293.1499938964844,293.1499938964844,281.54998779296875,40964.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776266872882843,1.0,0.0,0.0,3.35764741897583,3.3576695919036865,7.522522196268255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.00830078125,0.0,1265.7562255859375,1895.4371337890625,0.0,2256.688232421875,0.8446730971336365,1.0,0.0,3.0,1.0,0.0
