time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.998134970664978,0.2762833833694458,0.2383006960153579,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9192150235176086,0.2070678025484085,0.1960293501615524,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.998134970664978,0.2874232530593872,0.1853449940681457,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9096410274505616,0.2013617902994156,0.1906822770833969,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.771761953830719,0.1224206984043121,0.5514617562294006,285.05096435546875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.27020263671875,285.0465087890625,1.0,0.2997207343578338,1.0,1.0,0.0,1.0,-1.6344656944274902,1.6344635486602783,2.1727848888986045e-06,1.2534297704696655,0.9541531205177308,0.9541531205177308,0.0,35.212093353271484,43.0,39300.5078125,0.0,346.98583984375,1.0,281.5410461425781,284.1824035644531,296.33074951171875,298.87713623046875,293.1499938964844,293.1499938964844,281.25,30929.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661744356155396,1.0,0.0,0.0,3.5613362789154053,3.561358690261841,8.462901064376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.09423828125,0.0,1399.729736328125,1895.4371337890625,0.0,2166.943359375,0.8816748857498169,1.0,0.0,3.0,1.0,0.0
17827680,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.998134970664978,0.2762833833694458,0.2383006960153579,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9192150235176086,0.2070678025484085,0.1960293501615524,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.998134970664978,0.2874232530593872,0.1853449940681457,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9096410274505616,0.2013617902994156,0.1906822770833969,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.771761953830719,0.1224206984043121,0.5514617562294006,285.05096435546875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.27020263671875,285.0465087890625,1.0,0.2997207343578338,1.0,1.0,0.0,1.0,-1.6344656944274902,1.6344635486602783,2.1727848888986045e-06,1.2534297704696655,0.9541531205177308,0.9541531205177308,0.0,35.212093353271484,43.0,39300.5078125,0.0,346.98583984375,1.0,281.5410461425781,284.1824035644531,296.33074951171875,298.87713623046875,293.1499938964844,293.1499938964844,281.25,30929.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661744356155396,1.0,0.0,0.0,3.5613362789154053,3.561358690261841,8.462901064376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.09423828125,0.0,1399.729736328125,1895.4371337890625,0.0,2166.943359375,0.8816748857498169,1.0,0.0,3.0,1.0,0.0
17827740,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9985820651054382,0.2794961333274841,0.2415063083171844,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.918610155582428,0.208953857421875,0.1979552805423736,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9985820651054382,0.289740115404129,0.1878382414579391,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9089046120643616,0.203093335032463,0.1924602538347244,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7716233730316162,0.1236865222454071,0.5575339794158936,284.8817138671875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2804260253906,284.8910522460937,1.0,0.3031592071056366,1.0,1.0,0.0,1.0,-1.6530427932739258,1.6530405282974243,2.220211399617256e-06,1.268165946006775,0.8297755122184753,0.8297755122184753,0.0,35.99167251586914,46.0,40131.35546875,0.0,358.8874816894531,1.0,281.2579345703125,284.0223693847656,296.4134826660156,299.0795593261719,293.1499938964844,293.1499938964844,281.54998779296875,39608.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805588841438293,1.0,0.0,0.0,3.4603936672210693,3.460416555404663,7.989954724507697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.109375,0.0,1357.8760986328125,1895.4371337890625,0.0,2295.159423828125,0.8657479882240295,1.0,0.0,3.0,1.0,0.0
17827800,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9985820651054382,0.2794961333274841,0.2415063083171844,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.918610155582428,0.208953857421875,0.1979552805423736,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9985820651054382,0.289740115404129,0.1878382414579391,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9089046120643616,0.203093335032463,0.1924602538347244,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7716233730316162,0.1236865222454071,0.5575339794158936,284.8817138671875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2804260253906,284.8910522460937,1.0,0.3031592071056366,1.0,1.0,0.0,1.0,-1.6530427932739258,1.6530405282974243,2.220211399617256e-06,1.268165946006775,0.8297755122184753,0.8297755122184753,0.0,35.99167251586914,46.0,40131.35546875,0.0,358.8874816894531,1.0,281.2579345703125,284.0223693847656,296.4134826660156,299.0795593261719,293.1499938964844,293.1499938964844,281.54998779296875,39608.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805588841438293,1.0,0.0,0.0,3.4603936672210693,3.460416555404663,7.989954724507697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.109375,0.0,1357.8760986328125,1895.4371337890625,0.0,2295.159423828125,0.8657479882240295,1.0,0.0,3.0,1.0,0.0
17827860,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.2829762697219848,0.2462251931428909,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9163286685943604,0.21138396859169,0.2000660002231598,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.292092353105545,0.191508486866951,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9066010117530824,0.2053481191396713,0.1944126039743423,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7702895998954773,0.1252981573343277,0.5642333626747131,285.069580078125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.29150390625,285.06640625,1.0,0.3075165748596191,1.0,1.0,0.0,1.0,-1.6760340929031372,1.6760318279266355,2.279773752889014e-06,1.2863836288452148,0.9943712949752808,0.9943712949752808,0.0,37.07976913452149,49.0,40312.28515625,0.0,374.3084411621094,1.0,281.5419616699219,284.1781005859375,296.3588256835937,298.9642639160156,293.1499938964844,293.1499938964844,281.25,30759.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727416753768921,1.0,0.0,0.0,3.6594295501708975,3.6594529151916495,8.935525670494826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.4833984375,0.0,1504.376220703125,1895.4371337890625,0.0,2225.223388671875,0.9036921262741088,1.0,0.0,3.0,1.0,0.0
17827920,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.2829762697219848,0.2462251931428909,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9163286685943604,0.21138396859169,0.2000660002231598,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.292092353105545,0.191508486866951,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9066010117530824,0.2053481191396713,0.1944126039743423,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7702895998954773,0.1252981573343277,0.5642333626747131,285.069580078125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.29150390625,285.06640625,1.0,0.3075165748596191,1.0,1.0,0.0,1.0,-1.6760340929031372,1.6760318279266355,2.279773752889014e-06,1.2863836288452148,0.9943712949752808,0.9943712949752808,0.0,37.07976913452149,49.0,40312.28515625,0.0,374.3084411621094,1.0,281.5419616699219,284.1781005859375,296.3588256835937,298.9642639160156,293.1499938964844,293.1499938964844,281.25,30759.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727416753768921,1.0,0.0,0.0,3.6594295501708975,3.6594529151916495,8.935525670494826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.4833984375,0.0,1504.376220703125,1895.4371337890625,0.0,2225.223388671875,0.9036921262741088,1.0,0.0,3.0,1.0,0.0
17827980,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.2854326963424682,0.2522721886634826,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9124553799629213,0.2135447710752487,0.2022856324911117,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.2934090197086334,0.1962116956710815,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9028662443161012,0.2073239088058471,0.1964596211910247,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7678477168083191,0.1267811357975006,0.5714681148529053,284.8851928710937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.294189453125,284.89166259765625,1.0,0.3126717209815979,1.0,1.0,0.0,1.0,-1.702748417854309,1.7027461528778076,2.3502311705669854e-06,1.3075621128082275,0.8706187009811401,0.8706187009811401,0.0,38.47015380859375,52.0,41492.19921875,0.0,393.0811767578125,1.0,281.2568359375,283.98834228515625,296.4417724609375,299.1881408691406,293.1499938964844,293.1499938964844,281.54998779296875,38015.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891778945922852,1.0,0.0,0.0,3.623640298843384,3.623664379119873,8.761600156503846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.24609375,0.0,1519.0087890625,1895.4371337890625,0.0,2372.921142578125,0.9003810882568359,1.0,0.0,3.0,1.0,0.0
17828040,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.2854326963424682,0.2522721886634826,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9124553799629213,0.2135447710752487,0.2022856324911117,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.2934090197086334,0.1962116956710815,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9028662443161012,0.2073239088058471,0.1964596211910247,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7678477168083191,0.1267811357975006,0.5714681148529053,284.8851928710937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.294189453125,284.89166259765625,1.0,0.3126717209815979,1.0,1.0,0.0,1.0,-1.702748417854309,1.7027461528778076,2.3502311705669854e-06,1.3075621128082275,0.8706187009811401,0.8706187009811401,0.0,38.47015380859375,52.0,41492.19921875,0.0,393.0811767578125,1.0,281.2568359375,283.98834228515625,296.4417724609375,299.1881408691406,293.1499938964844,293.1499938964844,281.54998779296875,38015.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891778945922852,1.0,0.0,0.0,3.623640298843384,3.623664379119873,8.761600156503846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.24609375,0.0,1519.0087890625,1895.4371337890625,0.0,2372.921142578125,0.9003810882568359,1.0,0.0,3.0,1.0,0.0
17828100,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.2866725325584411,0.2558703124523163,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9096015095710754,0.2147680222988128,0.2033285647630691,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.2939610779285431,0.1990510523319244,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.900160014629364,0.2084419727325439,0.1974095106124878,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7658843398094177,0.1275938600301742,0.5748469829559326,285.0469055175781,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.29522705078125,285.0658569335937,1.0,0.3154875040054321,1.0,1.0,0.0,1.0,-1.716926336288452,1.7169239521026611,2.388148686804925e-06,1.318789005279541,0.9800498485565186,0.9800498485565186,0.0,39.29617691040039,52.0,41189.03515625,0.0,403.5222778320313,1.0,281.5016174316406,284.1662292480469,296.37310791015625,298.995849609375,293.1499938964844,293.1499938964844,281.54998779296875,33336.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838158011436462,1.0,0.0,0.0,3.676535367965698,3.676559209823608,9.019257731779362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.181640625,0.0,1542.8162841796875,1895.4371337890625,0.0,2324.466796875,0.9116745591163636,1.0,0.0,3.0,1.0,0.0
17828160,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9989223480224608,0.2882218062877655,0.2586277723312378,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9070178866386414,0.2162200957536697,0.2046380341053009,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9990000128746032,0.2946542799472809,0.2020090520381927,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8976482152938843,0.2097798585891723,0.1986148655414581,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7641000151634216,0.128558874130249,0.5790057182312012,285.08984375,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.29901123046875,285.0907287597656,1.0,0.318447858095169,1.0,1.0,0.0,1.0,-1.7318029403686523,1.7318004369735718,2.428340849291999e-06,1.3305727243423462,1.0,1.0,0.0,40.181373596191406,55.0,41606.2421875,0.0,414.7020568847656,1.0,281.5426025390625,284.1742553710937,296.38494873046875,299.0699157714844,293.1499938964844,293.1499938964844,281.25,32150.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829704880714417,1.0,0.0,0.0,3.7777044773101807,3.7777292728424072,9.5224623919421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.81591796875,0.0,1650.12841796875,1895.4371337890625,0.0,2316.85107421875,0.9311040043830872,1.0,0.0,3.0,1.0,0.0
17828220,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9888601303100586,0.2908108830451965,0.2613016366958618,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8951700925827026,0.2186516970396042,0.2071766108274459,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9929930567741394,0.294808954000473,0.2064769119024276,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.885838508605957,0.2119881510734558,0.200941652059555,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7551182508468628,0.1302232444286346,0.5873221755027771,284.90167236328125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30108642578125,284.9036560058594,1.0,0.3244675993919372,1.0,1.0,0.0,1.0,-1.7559618949890137,1.7559595108032229,2.494629143257044e-06,1.3498189449310305,0.9211692214012146,0.9211692214012146,0.0,42.83338928222656,58.0,42947.50390625,0.0,436.9259033203125,1.0,281.25592041015625,283.96368408203125,296.4642333984375,299.3016052246094,293.1499938964844,293.1499938964844,280.95001220703125,36530.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998678684234619,1.0,0.0,0.0,3.788609981536865,3.788635492324829,9.57752035901649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.953125,0.0,1697.03515625,1895.4371337890625,0.0,2470.216796875,0.9361894726753236,1.0,0.0,3.0,1.0,0.0
17828280,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9888601303100586,0.2908108830451965,0.2613016366958618,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8951700925827026,0.2186516970396042,0.2071766108274459,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9929930567741394,0.294808954000473,0.2064769119024276,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.885838508605957,0.2119881510734558,0.200941652059555,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7551182508468628,0.1302232444286346,0.5873221755027771,284.90167236328125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30108642578125,284.9036560058594,1.0,0.3244675993919372,1.0,1.0,0.0,1.0,-1.7559618949890137,1.7559595108032229,2.494629143257044e-06,1.3498189449310305,0.9211692214012146,0.9211692214012146,0.0,42.83338928222656,58.0,42947.50390625,0.0,436.9259033203125,1.0,281.25592041015625,283.96368408203125,296.4642333984375,299.3016052246094,293.1499938964844,293.1499938964844,280.95001220703125,36530.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998678684234619,1.0,0.0,0.0,3.788609981536865,3.788635492324829,9.57752035901649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.953125,0.0,1697.03515625,1895.4371337890625,0.0,2470.216796875,0.9361894726753236,1.0,0.0,3.0,1.0,0.0
17828340,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.973027527332306,0.293430745601654,0.263653039932251,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8789098858833313,0.2208064943552017,0.2093220651149749,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9754536747932434,0.2952378392219543,0.2066969126462936,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8696672916412354,0.2139111459255218,0.2028728276491165,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7427455186843872,0.1317010521888733,0.5945000052452087,284.8540954589844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3003845214844,284.8688049316406,1.0,0.3302144706249237,1.0,1.0,0.0,1.0,-1.772812008857727,1.772809386253357,2.541444018788752e-06,1.3631936311721802,0.8125410079956055,0.8125410079956055,0.0,46.226600646972656,61.0,43394.859375,0.0,457.31787109375,1.0,280.95758056640625,283.9344177246094,296.4529724121094,299.333984375,293.1499938964844,293.1499938964844,281.25,43714.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116793632507324,1.0,0.0,0.0,3.4727556705474854,3.4727792739868164,8.047143751355179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.50341796875,0.0,1399.6927490234375,1895.4371337890625,0.0,2578.667236328125,0.8734390139579773,1.0,0.0,3.0,1.0,0.0
17828400,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.973027527332306,0.293430745601654,0.263653039932251,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8789098858833313,0.2208064943552017,0.2093220651149749,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9754536747932434,0.2952378392219543,0.2066969126462936,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8696672916412354,0.2139111459255218,0.2028728276491165,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7427455186843872,0.1317010521888733,0.5945000052452087,284.8540954589844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3003845214844,284.8688049316406,1.0,0.3302144706249237,1.0,1.0,0.0,1.0,-1.772812008857727,1.772809386253357,2.541444018788752e-06,1.3631936311721802,0.8125410079956055,0.8125410079956055,0.0,46.226600646972656,61.0,43394.859375,0.0,457.31787109375,1.0,280.95758056640625,283.9344177246094,296.4529724121094,299.333984375,293.1499938964844,293.1499938964844,281.25,43714.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116793632507324,1.0,0.0,0.0,3.4727556705474854,3.4727792739868164,8.047143751355179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.50341796875,0.0,1399.6927490234375,1895.4371337890625,0.0,2578.667236328125,0.8734390139579773,1.0,0.0,3.0,1.0,0.0
17828460,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9638205766677856,0.2977316975593567,0.2672173976898193,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8702254891395569,0.2238530367612838,0.2120491713285446,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9640657901763916,0.2974389791488647,0.2079912275075912,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8609777688980103,0.2166889607906341,0.2053553014993667,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7364393472671509,0.1337868124246597,0.6034715175628662,285.0470275878906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3149719238281,285.0450744628906,1.0,0.336048275232315,1.0,1.0,0.0,1.0,-1.7956680059432983,1.7956653833389282,2.6056479782710085e-06,1.381229043006897,0.967404007911682,0.967404007911682,0.0,48.9648666381836,64.0,43570.76953125,0.0,479.9523620605469,1.0,281.2417907714844,284.091552734375,296.3937072753906,299.1981506347656,293.1499938964844,293.1499938964844,280.95001220703125,31958.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006627559661865,1.0,0.0,0.0,3.6569435596466064,3.6569669246673584,8.923388463699666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.03173828125,0.0,1510.612548828125,1895.4371337890625,0.0,2477.486083984375,0.9040065407752992,1.0,0.0,3.0,1.0,0.0
17828520,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9638205766677856,0.2977316975593567,0.2672173976898193,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8702254891395569,0.2238530367612838,0.2120491713285446,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9640657901763916,0.2974389791488647,0.2079912275075912,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8609777688980103,0.2166889607906341,0.2053553014993667,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7364393472671509,0.1337868124246597,0.6034715175628662,285.0470275878906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3149719238281,285.0450744628906,1.0,0.336048275232315,1.0,1.0,0.0,1.0,-1.7956680059432983,1.7956653833389282,2.6056479782710085e-06,1.381229043006897,0.967404007911682,0.967404007911682,0.0,48.9648666381836,64.0,43570.76953125,0.0,479.9523620605469,1.0,281.2417907714844,284.091552734375,296.3937072753906,299.1981506347656,293.1499938964844,293.1499938964844,280.95001220703125,31958.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006627559661865,1.0,0.0,0.0,3.6569435596466064,3.6569669246673584,8.923388463699666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.03173828125,0.0,1510.612548828125,1895.4371337890625,0.0,2477.486083984375,0.9040065407752992,1.0,0.0,3.0,1.0,0.0
17828580,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9546722769737244,0.3011545240879059,0.2706615924835205,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8624746799468994,0.2265828847885131,0.2148651480674743,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9528908133506776,0.2991655468940735,0.2094305604696273,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8532300591468811,0.2191513925790786,0.2079178839921951,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7309768199920654,0.135763794183731,0.6131437420845032,284.8945007324219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3199768066406,284.9019470214844,1.0,0.3420344293117523,1.0,1.0,0.0,1.0,-1.819606900215149,1.8196042776107788,2.6740510747913504e-06,1.4002128839492798,0.8574286699295044,0.8574286699295044,0.0,51.79810333251953,67.0,44633.99609375,0.0,504.1236572265625,1.0,280.95721435546875,283.9355163574219,296.4768371582031,299.4151916503906,293.1499938964844,293.1499938964844,281.25,38858.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140610456466675,1.0,0.0,0.0,3.5752320289611816,3.575255870819092,8.529071919838316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.0283203125,0.0,1472.516357421875,1895.4371337890625,0.0,2600.640625,0.8907396197319031,1.0,0.0,3.0,1.0,0.0
17828640,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9546722769737244,0.3011545240879059,0.2706615924835205,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8624746799468994,0.2265828847885131,0.2148651480674743,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9528908133506776,0.2991655468940735,0.2094305604696273,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8532300591468811,0.2191513925790786,0.2079178839921951,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7309768199920654,0.135763794183731,0.6131437420845032,284.8945007324219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3199768066406,284.9019470214844,1.0,0.3420344293117523,1.0,1.0,0.0,1.0,-1.819606900215149,1.8196042776107788,2.6740510747913504e-06,1.4002128839492798,0.8574286699295044,0.8574286699295044,0.0,51.79810333251953,67.0,44633.99609375,0.0,504.1236572265625,1.0,280.95721435546875,283.9355163574219,296.4768371582031,299.4151916503906,293.1499938964844,293.1499938964844,281.25,38858.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140610456466675,1.0,0.0,0.0,3.5752320289611816,3.575255870819092,8.529071919838316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.0283203125,0.0,1472.516357421875,1895.4371337890625,0.0,2600.640625,0.8907396197319031,1.0,0.0,3.0,1.0,0.0
17828700,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.94977605342865,0.3031968474388122,0.2722864151000976,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8585516214370728,0.2281051278114318,0.2162151336669922,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.946942925453186,0.3002632558345794,0.210081085562706,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8493142127990723,0.2205288559198379,0.2091374695301056,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7281827926635742,0.1368545293807983,0.6178582310676575,285.05084228515625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32489013671875,285.06597900390625,1.0,0.3450128734111786,1.0,1.0,0.0,1.0,-1.831083059310913,1.8310803174972528,2.707146904867841e-06,1.409260869026184,0.9664497971534728,0.9664497971534728,0.0,53.28015899658203,67.0,44318.12890625,0.0,516.3070068359375,1.0,281.2005920410156,284.1012878417969,296.4159240722656,299.2284240722656,293.1499938964844,293.1499938964844,281.25,33360.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082749247550964,1.0,0.0,0.0,3.6374526023864746,3.6374759674072266,8.828520776660298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.20361328125,0.0,1499.5755615234375,1895.4371337890625,0.0,2547.316162109375,0.9029842615127563,1.0,0.0,3.0,1.0,0.0
17828760,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9470781683921814,0.3055417537689209,0.2743338942527771,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8563560843467712,0.2298275828361511,0.217808112502098,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9431039690971376,0.3016409873962402,0.210998848080635,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8470733165740967,0.2220984250307083,0.2105894833803177,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7267550826072693,0.1380881667137146,0.623316764831543,285.078125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33319091796875,285.0768737792969,1.0,0.3480748236179352,1.0,1.0,0.0,1.0,-1.8448524475097656,1.844849705696106,2.747168082350981e-06,1.4201120138168335,1.0,1.0,0.0,54.55290985107422,70.0,44762.05859375,0.0,529.5228881835938,1.0,281.24267578125,284.0963134765625,296.4317932128906,299.30877685546875,293.1499938964844,293.1499938964844,280.95001220703125,31665.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071980476379395,1.0,0.0,0.0,3.7505078315734863,3.750531911849976,9.38584605592041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.212890625,0.0,1614.56884765625,1895.4371337890625,0.0,2537.41455078125,0.924641251564026,1.0,0.0,3.0,1.0,0.0
17828820,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9393271207809448,0.3090688288211822,0.2778951823711395,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8505566120147705,0.2327318042516708,0.2208073884248733,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9333004355430604,0.3035053312778473,0.2125654220581054,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8412283658981323,0.2247044444084167,0.2133063077926635,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7227697372436523,0.1402530968189239,0.633925199508667,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3372802734375,284.9030456542969,1.0,0.3542360365390777,1.0,1.0,0.0,1.0,-1.8706159591674805,1.8706130981445312,2.8231004307599505e-06,1.4405025243759155,0.9051918387413024,0.9051918387413024,0.0,57.4473762512207,73.0,46096.05078125,0.0,556.3668823242188,1.0,280.9571838378906,283.90118408203125,296.5095520019531,299.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,37060.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226960897445679,1.0,0.0,0.0,3.739295959472656,3.739320993423462,9.329813792646746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.34912109375,0.0,1642.9315185546875,1895.4371337890625,0.0,2680.56494140625,0.9255766868591307,1.0,0.0,3.0,1.0,0.0
17828880,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9393271207809448,0.3090688288211822,0.2778951823711395,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8505566120147705,0.2327318042516708,0.2208073884248733,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9333004355430604,0.3035053312778473,0.2125654220581054,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8412283658981323,0.2247044444084167,0.2133063077926635,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7227697372436523,0.1402530968189239,0.633925199508667,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3372802734375,284.9030456542969,1.0,0.3542360365390777,1.0,1.0,0.0,1.0,-1.8706159591674805,1.8706130981445312,2.8231004307599505e-06,1.4405025243759155,0.9051918387413024,0.9051918387413024,0.0,57.4473762512207,73.0,46096.05078125,0.0,556.3668823242188,1.0,280.9571838378906,283.90118408203125,296.5095520019531,299.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,37060.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226960897445679,1.0,0.0,0.0,3.739295959472656,3.739320993423462,9.329813792646746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.34912109375,0.0,1642.9315185546875,1895.4371337890625,0.0,2680.56494140625,0.9255766868591307,1.0,0.0,3.0,1.0,0.0
17828940,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9293062686920166,0.3123639225959778,0.2808654308319092,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8433833122253418,0.2354383617639541,0.2234415560960769,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9213692545890808,0.305043876171112,0.2136896103620529,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8340282440185547,0.22709821164608,0.2156517505645752,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7174403071403503,0.142271488904953,0.6434378623962402,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3379821777344,284.8880310058594,1.0,0.3602365851402282,1.0,1.0,0.0,1.0,-1.892934799194336,1.8929319381713867,2.889795950977714e-06,1.4581220149993896,0.8191322088241577,0.8191322088241577,0.0,60.70368576049805,76.0,46689.95703125,0.0,582.5866088867188,1.0,280.6579895019531,283.8831481933594,296.50360107421875,299.5824279785156,293.1499938964844,293.1499938964844,280.95001220703125,42476.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335031270980835,1.0,0.0,0.0,3.452637195587158,3.452660322189331,7.954175771374139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5576171875,0.0,1370.3157958984375,1895.4371337890625,0.0,2781.080078125,0.8683252334594727,1.0,0.0,3.0,1.0,0.0
17829000,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9293062686920166,0.3123639225959778,0.2808654308319092,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8433833122253418,0.2354383617639541,0.2234415560960769,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9213692545890808,0.305043876171112,0.2136896103620529,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8340282440185547,0.22709821164608,0.2156517505645752,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7174403071403503,0.142271488904953,0.6434378623962402,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3379821777344,284.8880310058594,1.0,0.3602365851402282,1.0,1.0,0.0,1.0,-1.892934799194336,1.8929319381713867,2.889795950977714e-06,1.4581220149993896,0.8191322088241577,0.8191322088241577,0.0,60.70368576049805,76.0,46689.95703125,0.0,582.5866088867188,1.0,280.6579895019531,283.8831481933594,296.50360107421875,299.5824279785156,293.1499938964844,293.1499938964844,280.95001220703125,42476.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335031270980835,1.0,0.0,0.0,3.452637195587158,3.452660322189331,7.954175771374139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5576171875,0.0,1370.3157958984375,1895.4371337890625,0.0,2781.080078125,0.8683252334594727,1.0,0.0,3.0,1.0,0.0
17829060,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9250506162643432,0.3171877264976501,0.2849320769309997,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8402557373046875,0.2390277981758117,0.2266833633184433,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9150516390800476,0.3078325986862182,0.2154624015092849,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.830731987953186,0.2303324341773986,0.2185684144496917,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7154055237770081,0.144863873720169,0.6547031998634338,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35284423828125,285.0473937988281,1.0,0.3663675785064697,1.0,1.0,0.0,1.0,-1.920864820480347,1.920861840248108,2.974367589558824e-06,1.480058670043945,0.967751681804657,0.967751681804657,0.0,63.36384963989258,79.0,46991.38671875,0.0,611.5783081054688,1.0,280.9416809082031,284.02374267578125,296.45611572265625,299.468017578125,293.1499938964844,293.1499938964844,280.6499938964844,31750.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240773677825928,1.0,0.0,0.0,3.646914482116699,3.646937608718872,8.874511081558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.22607421875,0.0,1497.96826171875,1895.4371337890625,0.0,2693.384033203125,0.9015660881996156,1.0,0.0,3.0,1.0,0.0
17829120,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9250506162643432,0.3171877264976501,0.2849320769309997,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8402557373046875,0.2390277981758117,0.2266833633184433,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9150516390800476,0.3078325986862182,0.2154624015092849,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.830731987953186,0.2303324341773986,0.2185684144496917,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7154055237770081,0.144863873720169,0.6547031998634338,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35284423828125,285.0473937988281,1.0,0.3663675785064697,1.0,1.0,0.0,1.0,-1.920864820480347,1.920861840248108,2.974367589558824e-06,1.480058670043945,0.967751681804657,0.967751681804657,0.0,63.36384963989258,79.0,46991.38671875,0.0,611.5783081054688,1.0,280.9416809082031,284.02374267578125,296.45611572265625,299.468017578125,293.1499938964844,293.1499938964844,280.6499938964844,31750.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240773677825928,1.0,0.0,0.0,3.646914482116699,3.646937608718872,8.874511081558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.22607421875,0.0,1497.96826171875,1895.4371337890625,0.0,2693.384033203125,0.9015660881996156,1.0,0.0,3.0,1.0,0.0
17829180,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200610518455504,0.3210026621818542,0.288734495639801,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8368685841560364,0.2422356903553009,0.2299544513225555,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.90849632024765,0.3099358975887298,0.2171797454357147,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8271692395210266,0.2331871539354324,0.2215055525302887,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.713165283203125,0.1472702771425247,0.6663533449172974,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3575439453125,284.9108581542969,1.0,0.3726330995559692,1.0,1.0,0.0,1.0,-1.9489421844482424,1.948939204216004,3.060924200326553e-06,1.5022025108337402,0.8652741312980652,0.8652741312980652,0.0,66.23344421386719,82.0,48200.24609375,0.0,642.1432495117188,1.0,280.65728759765625,283.86981201171875,296.5360107421875,299.693115234375,293.1499938964844,293.1499938964844,280.95001220703125,38237.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837639331817627,1.0,0.0,0.0,3.5808000564575195,3.5808238983154297,8.555658723707893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.625,0.0,1473.956787109375,1895.4371337890625,0.0,2819.667724609375,0.8916389346122742,1.0,0.0,3.0,1.0,0.0
17829240,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200610518455504,0.3210026621818542,0.288734495639801,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8368685841560364,0.2422356903553009,0.2299544513225555,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.90849632024765,0.3099358975887298,0.2171797454357147,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8271692395210266,0.2331871539354324,0.2215055525302887,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.713165283203125,0.1472702771425247,0.6663533449172974,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3575439453125,284.9108581542969,1.0,0.3726330995559692,1.0,1.0,0.0,1.0,-1.9489421844482424,1.948939204216004,3.060924200326553e-06,1.5022025108337402,0.8652741312980652,0.8652741312980652,0.0,66.23344421386719,82.0,48200.24609375,0.0,642.1432495117188,1.0,280.65728759765625,283.86981201171875,296.5360107421875,299.693115234375,293.1499938964844,293.1499938964844,280.95001220703125,38237.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837639331817627,1.0,0.0,0.0,3.5808000564575195,3.5808238983154297,8.555658723707893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.625,0.0,1473.956787109375,1895.4371337890625,0.0,2819.667724609375,0.8916389346122742,1.0,0.0,3.0,1.0,0.0
17829300,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9173154234886168,0.3232626616954803,0.2905430197715759,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8349942564964294,0.2440058588981628,0.2315307408571243,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9050949215888976,0.3112167716026306,0.2179571837186813,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8251975774765015,0.2347670197486877,0.2229098230600357,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7118383646011353,0.1485710144042968,0.6719927787780762,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3623046875,285.0688781738281,1.0,0.375741571187973,1.0,1.0,0.0,1.0,-1.962396502494812,1.962393283843994,3.102805521848495e-06,1.5127500295639038,0.9742203950881958,0.9742203950881958,0.0,67.73539733886719,82.0,47924.546875,0.0,657.4990844726562,1.0,280.9008483886719,284.0284729003906,296.4793701171875,299.5115051269531,293.1499938964844,293.1499938964844,280.95001220703125,33027.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325115442276001,1.0,0.0,0.0,3.6500420570373535,3.6500654220581055,8.889738865036634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.466796875,0.0,1510.974365234375,1895.4371337890625,0.0,2771.837890625,0.9053893089294434,1.0,0.0,3.0,1.0,0.0
17829360,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9163854718208312,0.3258102238178253,0.2927793562412262,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8343505859375,0.2459710836410522,0.2333541512489318,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9033334255218506,0.3127564489841461,0.2189944684505462,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8244309425354004,0.2365329414606094,0.2245488464832306,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7116317749023438,0.1500097215175628,0.6783754229545593,285.07769775390625,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3699645996094,285.07720947265625,1.0,0.3789341449737549,1.0,1.0,0.0,1.0,-1.978148460388184,1.9781453609466555,3.152241788484389e-06,1.525097131729126,1.0,1.0,0.0,69.01403045654297,85.0,48410.28125,0.0,674.103515625,1.0,280.9423828125,284.0227355957031,296.49658203125,299.59716796875,293.1499938964844,293.1499938964844,280.6499938964844,31803.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320178985595703,1.0,0.0,0.0,3.756812810897827,3.756837129592896,9.41742996474204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3173828125,0.0,1622.9652099609375,1895.4371337890625,0.0,2767.238525390625,0.9261563420295716,1.0,0.0,3.0,1.0,0.0
17829420,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.912370502948761,0.3297270238399505,0.2966770827770233,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.831701397895813,0.2493327856063842,0.2367857843637466,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8981533646583557,0.3149218261241913,0.2207705676555633,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8215408325195312,0.2394991070032119,0.2276097387075424,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7099791765213013,0.152544304728508,0.6906787753105164,284.9048767089844,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3736572265625,284.9089050292969,1.0,0.3853332698345184,1.0,1.0,0.0,1.0,-2.0075387954711914,2.007535457611084,3.245774223614717e-06,1.5482230186462402,0.913256585597992,0.913256585597992,0.0,71.96186065673828,88.0,49887.1953125,0.0,707.6392211914062,1.0,280.6561279296875,283.8299255371094,296.5705261230469,299.8332214355469,293.1499938964844,293.1499938964844,280.3500061035156,36764.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471909761428833,1.0,0.0,0.0,3.7533600330352783,3.753385066986084,9.400127396475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.591796875,0.0,1657.11669921875,1895.4371337890625,0.0,2908.96826171875,0.928655445575714,1.0,0.0,3.0,1.0,0.0
