time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.912370502948761,0.3297270238399505,0.2966770827770233,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.831701397895813,0.2493327856063842,0.2367857843637466,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8981533646583557,0.3149218261241913,0.2207705676555633,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8215408325195312,0.2394991070032119,0.2276097387075424,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7099791765213013,0.152544304728508,0.6906787753105164,284.9048767089844,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3736572265625,284.9089050292969,1.0,0.3853332698345184,1.0,1.0,0.0,1.0,-2.0075387954711914,2.007535457611084,3.245774223614717e-06,1.5482230186462402,0.913256585597992,0.913256585597992,0.0,71.96186065673828,88.0,49887.1953125,0.0,707.6392211914062,1.0,280.6561279296875,283.8299255371094,296.5705261230469,299.8332214355469,293.1499938964844,293.1499938964844,280.3500061035156,36764.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471909761428833,1.0,0.0,0.0,3.7533600330352783,3.753385066986084,9.400127396475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.591796875,0.0,1657.11669921875,1895.4371337890625,0.0,2908.96826171875,0.928655445575714,1.0,0.0,3.0,1.0,0.0
17829540,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9066890478134156,0.3335426449775696,0.3000743687152862,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8277025818824768,0.2525062263011932,0.239848330616951,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8912728428840637,0.3167513012886047,0.2220927774906158,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8172309398651123,0.2422299832105636,0.2302695363759994,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7068817019462585,0.1548985540866851,0.7016963958740234,284.8834533691406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3749694824219,284.8934631347656,1.0,0.3915416598320007,1.0,1.0,0.0,1.0,-2.033309936523437,2.03330659866333,3.3289318253082456e-06,1.5684404373168943,0.8335773944854736,0.8335773944854736,0.0,75.27494049072266,91.0,50624.7265625,0.0,740.3020629882812,1.0,280.35772705078125,283.80377197265625,296.565673828125,299.8866271972656,293.1499938964844,293.1499938964844,280.6499938964844,41501.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576621413230896,1.0,0.0,0.0,3.505398988723755,3.505422592163086,8.199137937481282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.62646484375,0.0,1417.7000732421875,1895.4371337890625,0.0,3007.080810546875,0.8789555430412292,1.0,0.0,3.0,1.0,0.0
17829600,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9066890478134156,0.3335426449775696,0.3000743687152862,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8277025818824768,0.2525062263011932,0.239848330616951,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8912728428840637,0.3167513012886047,0.2220927774906158,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8172309398651123,0.2422299832105636,0.2302695363759994,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7068817019462585,0.1548985540866851,0.7016963958740234,284.8834533691406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3749694824219,284.8934631347656,1.0,0.3915416598320007,1.0,1.0,0.0,1.0,-2.033309936523437,2.03330659866333,3.3289318253082456e-06,1.5684404373168943,0.8335773944854736,0.8335773944854736,0.0,75.27494049072266,91.0,50624.7265625,0.0,740.3020629882812,1.0,280.35772705078125,283.80377197265625,296.565673828125,299.8866271972656,293.1499938964844,293.1499938964844,280.6499938964844,41501.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576621413230896,1.0,0.0,0.0,3.505398988723755,3.505422592163086,8.199137937481282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.62646484375,0.0,1417.7000732421875,1895.4371337890625,0.0,3007.080810546875,0.8789555430412292,1.0,0.0,3.0,1.0,0.0
17829660,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.905603051185608,0.3389675319194793,0.3046596348285675,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8268843293190002,0.256606251001358,0.2435539662837982,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8883213996887207,0.3198349773883819,0.2240653783082962,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8160561323165894,0.2458228468894958,0.2335110902786255,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7067701816558838,0.1578457951545715,0.7144894003868103,285.0523681640625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3900451660156,285.05047607421875,1.0,0.397887110710144,1.0,1.0,0.0,1.0,-2.064887523651123,2.0648839473724365,3.432207677178667e-06,1.5930967330932615,0.9820871353149414,0.9820871353149414,0.0,77.9187240600586,94.0,50972.53515625,0.0,776.3779296875,1.0,280.64239501953125,283.9442749023437,296.5248107910156,299.7821044921875,293.1499938964844,293.1499938964844,280.3500061035156,31811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494529724121094,1.0,0.0,0.0,3.692436218261719,3.69245982170105,9.097441306948896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.2744140625,0.0,1549.19189453125,1895.4371337890625,0.0,2930.1474609375,0.9118090271949768,1.0,0.0,3.0,1.0,0.0
17829720,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.905603051185608,0.3389675319194793,0.3046596348285675,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8268843293190002,0.256606251001358,0.2435539662837982,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8883213996887207,0.3198349773883819,0.2240653783082962,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8160561323165894,0.2458228468894958,0.2335110902786255,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7067701816558838,0.1578457951545715,0.7144894003868103,285.0523681640625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3900451660156,285.05047607421875,1.0,0.397887110710144,1.0,1.0,0.0,1.0,-2.064887523651123,2.0648839473724365,3.432207677178667e-06,1.5930967330932615,0.9820871353149414,0.9820871353149414,0.0,77.9187240600586,94.0,50972.53515625,0.0,776.3779296875,1.0,280.64239501953125,283.9442749023437,296.5248107910156,299.7821044921875,293.1499938964844,293.1499938964844,280.3500061035156,31811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494529724121094,1.0,0.0,0.0,3.692436218261719,3.69245982170105,9.097441306948896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.2744140625,0.0,1549.19189453125,1895.4371337890625,0.0,2930.1474609375,0.9118090271949768,1.0,0.0,3.0,1.0,0.0
17829780,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9036697149276732,0.3433060050010681,0.3089431822299957,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8256354331970215,0.2602890133857727,0.2472778111696243,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8848038911819458,0.3221992552280426,0.2259657382965088,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8144330382347107,0.248997300863266,0.2367554903030395,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7063093781471252,0.1605716049671173,0.7276003956794739,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.394775390625,284.9147644042969,1.0,0.4043650329113006,1.0,1.0,0.0,1.0,-2.096433401107788,2.0964298248291016,3.5372593174543e-06,1.6178332567214966,0.8831145763397217,0.8831145763397217,0.0,80.80609893798828,97.0,52347.16796875,0.0,814.284912109375,1.0,280.3568115234375,283.7865295410156,296.60125732421875,300.0153503417969,293.1499938964844,293.1499938964844,280.6499938964844,37701.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627919554710388,1.0,0.0,0.0,3.643708467483521,3.6437325477600098,8.858914952725172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.96142578125,0.0,1538.88916015625,1895.4371337890625,0.0,3055.192138671875,0.90520042181015,1.0,0.0,3.0,1.0,0.0
17829840,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9036697149276732,0.3433060050010681,0.3089431822299957,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8256354331970215,0.2602890133857727,0.2472778111696243,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8848038911819458,0.3221992552280426,0.2259657382965088,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8144330382347107,0.248997300863266,0.2367554903030395,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7063093781471252,0.1605716049671173,0.7276003956794739,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.394775390625,284.9147644042969,1.0,0.4043650329113006,1.0,1.0,0.0,1.0,-2.096433401107788,2.0964298248291016,3.5372593174543e-06,1.6178332567214966,0.8831145763397217,0.8831145763397217,0.0,80.80609893798828,97.0,52347.16796875,0.0,814.284912109375,1.0,280.3568115234375,283.7865295410156,296.60125732421875,300.0153503417969,293.1499938964844,293.1499938964844,280.6499938964844,37701.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627919554710388,1.0,0.0,0.0,3.643708467483521,3.6437325477600098,8.858914952725172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.96142578125,0.0,1538.88916015625,1895.4371337890625,0.0,3055.192138671875,0.90520042181015,1.0,0.0,3.0,1.0,0.0
17829900,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9024423956871032,0.3458471298217773,0.3109856843948364,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8247924447059631,0.2623063921928406,0.2490752190351486,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8827841281890869,0.323621928691864,0.2268342822790146,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8133875727653503,0.2507432997226715,0.238306239247322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7058447003364563,0.1620345562696457,0.7339269518852234,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3995361328125,285.072021484375,1.0,0.4075729846954345,1.0,1.0,0.0,1.0,-2.111546277999878,2.1115427017211914,3.588078016036889e-06,1.6296106576919556,0.9937386512756348,0.9937386512756348,0.0,82.31935119628906,97.0,52068.171875,0.0,833.2781372070312,1.0,280.6023864746094,283.9447631835937,296.54852294921875,299.83551025390625,293.1499938964844,293.1499938964844,280.6499938964844,32978.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581085205078125,1.0,0.0,0.0,3.7118890285491934,3.711913108825684,9.193549885821994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.08203125,0.0,1580.12939453125,1895.4371337890625,0.0,3011.266357421875,0.9190420508384703,1.0,0.0,3.0,1.0,0.0
17829960,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9026416540145874,0.3486867845058441,0.3134744167327881,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8250229954719543,0.2645299136638641,0.2511327862739563,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8820796608924866,0.3253083825111389,0.2279684543609619,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8134347796440125,0.2526849210262298,0.2401022613048553,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7064197659492493,0.1636442989110946,0.7410387992858887,285.08648681640625,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4073791503906,285.0875244140625,1.0,0.4108724296092987,1.0,1.0,0.0,1.0,-2.1290650367736816,2.129061460494995,3.64748052561481e-06,1.643264889717102,1.0,1.0,0.0,83.58296203613281,100.0,52542.46484375,0.0,853.8212280273438,1.0,280.642822265625,283.9487609863281,296.566162109375,299.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,32492.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579052686691284,1.0,0.0,0.0,3.797695875167847,3.797720909118652,9.623513506085146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6416015625,0.0,1676.4732666015625,1895.4371337890625,0.0,3009.3603515625,0.9358636140823364,1.0,0.0,3.0,1.0,0.0
17830020,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9025837182998656,0.3511768281459808,0.3159768581390381,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8251163959503174,0.2666434645652771,0.253277063369751,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8811593651771545,0.3267483413219452,0.2291284501552581,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8133354783058167,0.2545105814933777,0.2419724613428115,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7068964838981628,0.1652050763368606,0.7485296130180359,284.947021484375,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4112243652344,284.9340209960937,1.0,0.4143446087837219,1.0,1.0,0.0,1.0,-2.147284746170044,2.1472809314727783,3.70990346709732e-06,1.657517910003662,0.9641678929328918,0.9641678929328918,0.0,84.9725112915039,100.0,53970.5625,0.0,875.7786865234375,1.0,280.3902893066406,283.7680358886719,296.6372985839844,300.18524169921875,293.1499938964844,293.1499938964844,280.3500061035156,33872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674376606941223,1.0,0.0,0.0,3.836572647094727,3.8365979194641113,9.821551429922692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.29296875,0.0,1734.086181640625,1895.4371337890625,0.0,3098.773681640625,0.9449883103370668,1.0,0.0,3.0,1.0,0.0
17830080,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.901196837425232,0.3531054258346557,0.3178513050079345,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8242222666740417,0.2683812081813812,0.2550317347049713,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8791176676750183,0.3277719616889953,0.2299487143754959,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8122371435165405,0.2559846043586731,0.2434794902801513,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7063842415809631,0.1664986908435821,0.7547889947891235,284.9185485839844,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4106750488281,284.92169189453125,1.0,0.4174863398075104,1.0,1.0,0.0,1.0,-2.161959171295166,2.1619553565979004,3.760606205105432e-06,1.6690043210983276,0.9365022778511048,0.9365022778511048,0.0,86.53053283691406,103.0,54221.18359375,0.0,895.3204345703125,1.0,280.3558349609375,283.7536926269531,296.6366271972656,300.1679382324219,293.1499938964844,293.1499938964844,280.04998779296875,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723361492156982,1.0,0.0,0.0,3.811631679534912,3.811657428741455,9.694271057014705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0830078125,0.0,1721.8211669921875,1895.4371337890625,0.0,3144.7236328125,0.9414103627204896,1.0,0.0,3.0,1.0,0.0
17830140,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8976853489875793,0.3571518659591675,0.321499615907669,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8218202590942383,0.271939069032669,0.2584741711616516,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8742697834968567,0.3298294246196747,0.2314385622739792,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8093510270118713,0.2589733600616455,0.2463941425085067,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7047115564346313,0.1691062599420547,0.7669919729232788,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.409423828125,284.8939514160156,1.0,0.4238642752170563,1.0,1.0,0.0,1.0,-2.190423488616944,2.190419435501098,3.8598918763455e-06,1.6912139654159546,0.8544186353683472,0.8544186353683472,0.0,89.93212127685547,106.0,55111.78515625,0.0,935.3237915039062,1.0,280.0572204589844,283.7088623046875,296.6351623535156,300.2357177734375,293.1499938964844,293.1499938964844,280.3500061035156,40702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882559061050415,1.0,0.0,0.0,3.6021509170532227,3.602175235748291,8.657989951643685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.2568359375,0.0,1515.306884765625,1895.4371337890625,0.0,3240.558349609375,0.8993186950683594,1.0,0.0,3.0,1.0,0.0
17830200,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8976853489875793,0.3571518659591675,0.321499615907669,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8218202590942383,0.271939069032669,0.2584741711616516,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8742697834968567,0.3298294246196747,0.2314385622739792,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8093510270118713,0.2589733600616455,0.2463941425085067,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7047115564346313,0.1691062599420547,0.7669919729232788,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.409423828125,284.8939514160156,1.0,0.4238642752170563,1.0,1.0,0.0,1.0,-2.190423488616944,2.190419435501098,3.8598918763455e-06,1.6912139654159546,0.8544186353683472,0.8544186353683472,0.0,89.93212127685547,106.0,55111.78515625,0.0,935.3237915039062,1.0,280.0572204589844,283.7088623046875,296.6351623535156,300.2357177734375,293.1499938964844,293.1499938964844,280.3500061035156,40702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882559061050415,1.0,0.0,0.0,3.6021509170532227,3.602175235748291,8.657989951643685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.2568359375,0.0,1515.306884765625,1895.4371337890625,0.0,3240.558349609375,0.8993186950683594,1.0,0.0,3.0,1.0,0.0
17830260,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8978891968727112,0.3628464341163635,0.3262998163700104,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8222014307975769,0.2764538824558258,0.2625498473644256,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8728050589561462,0.3331674039363861,0.2335756868124008,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8093349933624268,0.2628619074821472,0.2498928308486938,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7056769132614136,0.1723348200321197,0.7809591889381409,285.0580139160156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4228210449219,285.0569152832031,1.0,0.4303637742996216,1.0,1.0,0.0,1.0,-2.224623918533325,2.2246198654174805,3.980807377956808e-06,1.7177748680114746,1.0,1.0,0.0,92.5915756225586,109.0,55444.75390625,0.0,979.227294921875,1.0,280.34307861328125,283.8586730957031,296.5999755859375,300.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,32139.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753397464752197,1.0,0.0,0.0,3.771108388900757,3.771132946014404,9.489237413617956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3310546875,0.0,1642.2821044921875,1895.4371337890625,0.0,3172.892333984375,0.9297967553138732,1.0,0.0,3.0,1.0,0.0
17830320,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8978891968727112,0.3628464341163635,0.3262998163700104,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8222014307975769,0.2764538824558258,0.2625498473644256,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8728050589561462,0.3331674039363861,0.2335756868124008,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8093349933624268,0.2628619074821472,0.2498928308486938,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7056769132614136,0.1723348200321197,0.7809591889381409,285.0580139160156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4228210449219,285.0569152832031,1.0,0.4303637742996216,1.0,1.0,0.0,1.0,-2.224623918533325,2.2246198654174805,3.980807377956808e-06,1.7177748680114746,1.0,1.0,0.0,92.5915756225586,109.0,55444.75390625,0.0,979.227294921875,1.0,280.34307861328125,283.8586730957031,296.5999755859375,300.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,32139.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753397464752197,1.0,0.0,0.0,3.771108388900757,3.771132946014404,9.489237413617956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3310546875,0.0,1642.2821044921875,1895.4371337890625,0.0,3172.892333984375,0.9297967553138732,1.0,0.0,3.0,1.0,0.0
17830380,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8972437381744385,0.3673849999904632,0.3307736814022064,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8221327066421509,0.280513733625412,0.2666357755661011,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8707733154296875,0.3357632756233215,0.2356373220682144,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8088549971580505,0.2663055658340454,0.2533957958221435,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7062747478485107,0.1753149032592773,0.7952371835708618,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4254150390625,284.9194641113281,1.0,0.4369915723800659,1.0,1.0,0.0,1.0,-2.258744955062866,2.2587406635284424,4.103646915609716e-06,1.7444016933441162,0.9117373824119568,0.9117373824119568,0.0,95.51057434082033,112.0,57010.296875,0.0,1025.2484130859375,1.0,280.0570068359375,283.6941223144531,296.6717529296875,300.37725830078125,293.1499938964844,293.1499938964844,279.75,37002.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880695104598999,1.0,0.0,0.0,3.7438089847564697,3.743834257125856,9.352348229185736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.794921875,0.0,1647.7535400390625,1895.4371337890625,0.0,3292.14892578125,0.9270547032356262,1.0,0.0,3.0,1.0,0.0
17830440,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8972437381744385,0.3673849999904632,0.3307736814022064,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8221327066421509,0.280513733625412,0.2666357755661011,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8707733154296875,0.3357632756233215,0.2356373220682144,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8088549971580505,0.2663055658340454,0.2533957958221435,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7062747478485107,0.1753149032592773,0.7952371835708618,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4254150390625,284.9194641113281,1.0,0.4369915723800659,1.0,1.0,0.0,1.0,-2.258744955062866,2.2587406635284424,4.103646915609716e-06,1.7444016933441162,0.9117373824119568,0.9117373824119568,0.0,95.51057434082033,112.0,57010.296875,0.0,1025.2484130859375,1.0,280.0570068359375,283.6941223144531,296.6717529296875,300.37725830078125,293.1499938964844,293.1499938964844,279.75,37002.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880695104598999,1.0,0.0,0.0,3.7438089847564697,3.743834257125856,9.352348229185736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.794921875,0.0,1647.7535400390625,1895.4371337890625,0.0,3292.14892578125,0.9270547032356262,1.0,0.0,3.0,1.0,0.0
17830500,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.896190345287323,0.3694914281368255,0.3327501714229584,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8215346932411194,0.2824275493621826,0.2685210108757019,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8690995573997498,0.3368984460830688,0.2364975959062576,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.808016300201416,0.2679055333137512,0.2549875676631927,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7060026526451111,0.1767115145921707,0.8018496036529541,284.8246154785156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4250183105469,284.8236694335937,1.0,0.4402339160442352,1.0,1.0,0.0,1.0,-2.2742722034454346,2.27426815032959,4.160152911936166e-06,1.7564891576766968,0.8268899917602539,0.8268899917602539,0.0,97.14313507080078,112.0,57871.59765625,0.0,1047.781982421875,1.0,279.79833984375,283.58135986328125,296.6993713378906,300.53936767578125,293.1499938964844,293.1499938964844,279.75,41039.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954436182975769,1.0,0.0,0.0,3.654416799545288,3.654441595077514,8.911061399885511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.7177734375,0.0,1575.8402099609375,1895.4371337890625,0.0,3361.076171875,0.9072967171669006,1.0,0.0,3.0,1.0,0.0
17830560,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8950285911560059,0.3717408776283264,0.3346703350543976,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8208400011062622,0.2844001650810241,0.270359605550766,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8673269748687744,0.338115781545639,0.2373100519180297,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8070658445358276,0.269554078578949,0.2565280199050903,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7056143879890442,0.1781316399574279,0.808262825012207,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42535400390625,284.91021728515625,1.0,0.4434294402599334,1.0,1.0,0.0,1.0,-2.289316177368164,2.28931212425232,4.215253738948377e-06,1.768179416656494,0.8495103120803833,0.8495103120803833,0.0,98.80570220947266,115.0,57932.25,0.0,1070.192626953125,1.0,279.75799560546875,283.6634216308594,296.6748962402344,300.4506225585937,293.1499938964844,293.1499938964844,280.04998779296875,40088.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897007167339325,1.0,0.0,0.0,3.5427439212799072,3.5427677631378174,8.374768754038087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.140625,0.0,1446.772216796875,1895.4371337890625,0.0,3375.670654296875,0.8860188722610474,1.0,0.0,3.0,1.0,0.0
17830620,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8960480093955994,0.3775863349437713,0.339652270078659,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8219919204711914,0.2891813814640045,0.2747066020965576,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8667848706245422,0.3416283428668976,0.2395971268415451,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.807846188545227,0.2736404240131378,0.2602331638336181,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7072810530662537,0.1815422922372818,0.8230865001678467,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43829345703125,285.0520324707031,1.0,0.4500309824943542,1.0,1.0,0.0,1.0,-2.325521230697632,2.325516939163208,4.349290065874811e-06,1.7962353229522705,0.991633415222168,0.991633415222168,0.0,101.39271545410156,118.0,58376.9609375,0.0,1119.6092529296875,1.0,280.0426940917969,283.7922058105469,296.6484375,300.3680419921875,293.1499938964844,293.1499938964844,279.75,31881.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905190229415894,1.0,0.0,0.0,3.723691701889038,3.7237157821655273,9.252108839064022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.947265625,0.0,1585.2734375,1895.4371337890625,0.0,3315.061279296875,0.9188506603240968,1.0,0.0,3.0,1.0,0.0
17830680,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8960480093955994,0.3775863349437713,0.339652270078659,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8219919204711914,0.2891813814640045,0.2747066020965576,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8667848706245422,0.3416283428668976,0.2395971268415451,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.807846188545227,0.2736404240131378,0.2602331638336181,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7072810530662537,0.1815422922372818,0.8230865001678467,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43829345703125,285.0520324707031,1.0,0.4500309824943542,1.0,1.0,0.0,1.0,-2.325521230697632,2.325516939163208,4.349290065874811e-06,1.7962353229522705,0.991633415222168,0.991633415222168,0.0,101.39271545410156,118.0,58376.9609375,0.0,1119.6092529296875,1.0,280.0426940917969,283.7922058105469,296.6484375,300.3680419921875,293.1499938964844,293.1499938964844,279.75,31881.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905190229415894,1.0,0.0,0.0,3.723691701889038,3.7237157821655273,9.252108839064022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.947265625,0.0,1585.2734375,1895.4371337890625,0.0,3315.061279296875,0.9188506603240968,1.0,0.0,3.0,1.0,0.0
17830740,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8958290219306946,0.382189005613327,0.344179093837738,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8223733901977539,0.2934380769729614,0.2789804935455322,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8653138279914856,0.3443272113800049,0.2417285591363906,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8078190088272095,0.2772156000137329,0.263862669467926,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7082617878913879,0.1846485733985901,0.8379530310630798,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4397888183594,284.9233703613281,1.0,0.4567391872406006,1.0,1.0,0.0,1.0,-2.360877752304077,2.360873222351074,4.482555141294142e-06,1.823764681816101,0.9009665250778198,0.9009665250778198,0.0,104.34730529785156,121.0,59955.59375,0.0,1170.90673828125,1.0,279.756591796875,283.6356506347656,296.7178955078125,300.6107177734375,293.1499938964844,293.1499938964844,280.04998779296875,37058.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029012322425842,1.0,0.0,0.0,3.691470146179199,3.691494703292847,9.092682375921868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.666015625,0.0,1587.81103515625,1895.4371337890625,0.0,3430.613037109375,0.915476143360138,1.0,0.0,3.0,1.0,0.0
17830800,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8958290219306946,0.382189005613327,0.344179093837738,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8223733901977539,0.2934380769729614,0.2789804935455322,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8653138279914856,0.3443272113800049,0.2417285591363906,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8078190088272095,0.2772156000137329,0.263862669467926,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7082617878913879,0.1846485733985901,0.8379530310630798,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4397888183594,284.9233703613281,1.0,0.4567391872406006,1.0,1.0,0.0,1.0,-2.360877752304077,2.360873222351074,4.482555141294142e-06,1.823764681816101,0.9009665250778198,0.9009665250778198,0.0,104.34730529785156,121.0,59955.59375,0.0,1170.90673828125,1.0,279.756591796875,283.6356506347656,296.7178955078125,300.6107177734375,293.1499938964844,293.1499938964844,280.04998779296875,37058.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029012322425842,1.0,0.0,0.0,3.691470146179199,3.691494703292847,9.092682375921868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.666015625,0.0,1587.81103515625,1895.4371337890625,0.0,3430.613037109375,0.915476143360138,1.0,0.0,3.0,1.0,0.0
17830860,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8956601619720459,0.3876132667064667,0.3488371074199676,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8226454257965088,0.2979614436626434,0.2832114100456238,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8638017177581787,0.3474822342395782,0.2438483238220214,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8076522350311279,0.2810010313987732,0.2674156725406647,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7089723944664001,0.1877728402614593,0.852202832698822,285.0912475585937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471740722656,285.0925598144531,1.0,0.4633760154247284,1.0,1.0,0.0,1.0,-2.395487070083618,2.3954825401306152,4.614809313352453e-06,1.850585699081421,1.0,1.0,0.0,107.34970092773438,124.0,60139.94140625,0.0,1222.904052734375,1.0,280.0434875488281,283.7973022460937,296.691162109375,300.5267639160156,293.1499938964844,293.1499938964844,279.75,33004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988921046257019,1.0,0.0,0.0,3.8279640674591056,3.827989339828491,9.777526202014997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9619140625,0.0,1716.8199462890625,1895.4371337890625,0.0,3393.2548828125,0.9429969787597656,1.0,0.0,3.0,1.0,0.0
17830920,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8956601619720459,0.3876132667064667,0.3488371074199676,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8226454257965088,0.2979614436626434,0.2832114100456238,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8638017177581787,0.3474822342395782,0.2438483238220214,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8076522350311279,0.2810010313987732,0.2674156725406647,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7089723944664001,0.1877728402614593,0.852202832698822,285.0912475585937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471740722656,285.0925598144531,1.0,0.4633760154247284,1.0,1.0,0.0,1.0,-2.395487070083618,2.3954825401306152,4.614809313352453e-06,1.850585699081421,1.0,1.0,0.0,107.34970092773438,124.0,60139.94140625,0.0,1222.904052734375,1.0,280.0434875488281,283.7973022460937,296.691162109375,300.5267639160156,293.1499938964844,293.1499938964844,279.75,33004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988921046257019,1.0,0.0,0.0,3.8279640674591056,3.827989339828491,9.777526202014997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9619140625,0.0,1716.8199462890625,1895.4371337890625,0.0,3393.2548828125,0.9429969787597656,1.0,0.0,3.0,1.0,0.0
17830980,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8934348821640015,0.3915647566318512,0.3529220521450043,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8212151527404785,0.3015502393245697,0.2870062589645386,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8604722023010254,0.3495024740695953,0.2456135600805282,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8056458830833435,0.2838568389415741,0.2705174684524536,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7077796459197998,0.1900857239961624,0.8642791509628296,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4412841796875,284.9286499023437,1.0,0.4697887301445007,1.0,1.0,0.0,1.0,-2.4253177642822266,2.4253129959106445,4.730661203211639e-06,1.87383770942688,0.949931800365448,0.949931800365448,0.0,110.97692108154295,127.0,61914.7421875,0.0,1273.0892333984375,1.0,279.7557373046875,283.60186767578125,296.75555419921875,300.77508544921875,293.1499938964844,293.1499938964844,279.45001220703125,35940.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91146057844162,1.0,0.0,0.0,3.846211671829224,3.8462376594543457,9.870965413938393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.8310546875,0.0,1762.1500244140625,1895.4371337890625,0.0,3510.15380859375,0.949094831943512,1.0,0.0,3.0,1.0,0.0
17831040,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8934348821640015,0.3915647566318512,0.3529220521450043,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8212151527404785,0.3015502393245697,0.2870062589645386,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8604722023010254,0.3495024740695953,0.2456135600805282,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8056458830833435,0.2838568389415741,0.2705174684524536,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7077796459197998,0.1900857239961624,0.8642791509628296,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4412841796875,284.9286499023437,1.0,0.4697887301445007,1.0,1.0,0.0,1.0,-2.4253177642822266,2.4253129959106445,4.730661203211639e-06,1.87383770942688,0.949931800365448,0.949931800365448,0.0,110.97692108154295,127.0,61914.7421875,0.0,1273.0892333984375,1.0,279.7557373046875,283.60186767578125,296.75555419921875,300.77508544921875,293.1499938964844,293.1499938964844,279.45001220703125,35940.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91146057844162,1.0,0.0,0.0,3.846211671829224,3.8462376594543457,9.870965413938393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.8310546875,0.0,1762.1500244140625,1895.4371337890625,0.0,3510.15380859375,0.949094831943512,1.0,0.0,3.0,1.0,0.0
17831100,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8911885619163513,0.3931876420974731,0.3545239865779876,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8195554614067078,0.3030374646186828,0.2885614931583404,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8577842712402344,0.3501540720462799,0.2461910545825958,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8036051392555237,0.284967303276062,0.2717229127883911,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7061476707458496,0.1909449249505996,0.8688645362854004,284.8223571777344,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43511962890625,284.8204650878906,1.0,0.4727471470832824,1.0,1.0,0.0,1.0,-2.436764717102051,2.4367599487304688,4.775468823936535e-06,1.8827372789382928,0.8574759364128113,0.8574759364128113,0.0,113.07600402832033,127.0,62819.4609375,0.0,1295.57861328125,1.0,279.4955444335937,283.4757080078125,296.781005859375,300.93902587890625,293.1499938964844,293.1499938964844,279.45001220703125,39965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184291362762452,1.0,0.0,0.0,3.772881746292114,3.772907733917236,9.498164104115858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.8837890625,0.0,1704.8955078125,1895.4371337890625,0.0,3574.654296875,0.9331258535385132,1.0,0.0,3.0,1.0,0.0
17831160,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8887959718704224,0.394933819770813,0.3560223579406738,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8177214860916138,0.3045235872268677,0.2899905741214752,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8549472093582153,0.3508330285549164,0.2466644644737243,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8013701438903809,0.2860586941242218,0.2727912664413452,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7042708396911621,0.1917436867952346,0.872783362865448,284.8900146484375,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4297180175781,284.89605712890625,1.0,0.4755441844463348,1.0,1.0,0.0,1.0,-2.446842193603516,2.4468374252319336,4.815041847905377e-06,1.8905431032180784,0.8694546818733215,0.8694546818733215,0.0,115.20201873779295,130.0,62748.265625,0.0,1316.697265625,1.0,279.4570617675781,283.5475769042969,296.7582397460937,300.8455810546875,293.1499938964844,293.1499938964844,279.75,40030.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919718623161316,1.0,0.0,0.0,3.662623882293701,3.662648677825928,8.951131462708872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.40234375,0.0,1577.5184326171875,1895.4371337890625,0.0,3586.561767578125,0.9120922684669496,1.0,0.0,3.0,1.0,0.0
17831220,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8874879479408264,0.3978683948516845,0.3583589196205139,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8166636824607849,0.3067520260810852,0.2919543087482452,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8528764843940735,0.3522493839263916,0.2474996149539947,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7998992800712585,0.2877765893936157,0.2742905020713806,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7030476331710815,0.1929549574851989,0.8779609203338623,285.049560546875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4309997558594,285.0517578125,1.0,0.4788598716259002,1.0,1.0,0.0,1.0,-2.4610280990600586,2.461023092269897,4.87088755107834e-06,1.901455044746399,0.9857906699180604,0.9857906699180604,0.0,117.3162612915039,130.0,62502.7109375,0.0,1343.013671875,1.0,279.7177429199219,283.70294189453125,296.71343994140625,300.66815185546875,293.1499938964844,293.1499938964844,279.75,33325.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131693243980408,1.0,0.0,0.0,3.746190071105957,3.746214628219605,9.364247830490058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.1005859375,0.0,1622.3043212890625,1895.4371337890625,0.0,3525.99267578125,0.9264825582504272,1.0,0.0,3.0,1.0,0.0
17831280,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8874785900115967,0.3998995125293731,0.3602265119552612,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8166379928588867,0.3083220422267914,0.2934557795524597,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8522619605064392,0.3532919883728027,0.2482443898916244,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7996390461921692,0.2889996170997619,0.2754669785499573,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7028740048408508,0.1938183903694152,0.8819466829299927,285.04669189453125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4330444335937,285.0456237792969,1.0,0.4811087548732757,1.0,1.0,0.0,1.0,-2.4721720218658447,2.472167015075684,4.915063982480206e-06,1.9100651741027832,1.0,1.0,0.0,118.4917221069336,133.0,62891.2578125,0.0,1361.8316650390625,1.0,279.7434387207031,283.6905212402344,296.7356262207031,300.7470397949219,293.1499938964844,293.1499938964844,279.45001220703125,32709.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127281308174132,1.0,0.0,0.0,3.809699296951294,3.8097243309021,9.684443966762046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.7021484375,0.0,1692.5081787109375,1895.4371337890625,0.0,3521.90478515625,0.9387763738632202,1.0,0.0,3.0,1.0,0.0
