time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.885282576084137,0.4034917950630188,0.3639155328273773,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8150039911270142,0.3114536106586456,0.2967413663864136,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8489975929260254,0.3548400998115539,0.2496215850114822,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7973277568817139,0.2912873029708862,0.2779548764228821,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7009201049804688,0.1954131126403808,0.8904163837432861,284.9130249023437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42510986328125,284.9161071777344,1.0,0.4865107536315918,1.0,1.0,0.0,1.0,-2.495378494262696,2.495373487472534,5.007894287700765e-06,1.9280880689620967,0.9136289954185486,0.9136289954185486,0.0,122.02625274658205,121.0,64302.74609375,0.0,1406.119384765625,1.0,279.45703125,283.5341186523437,296.8026123046875,300.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,37273.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227763414382936,1.0,0.0,0.0,3.767613649368286,3.76763916015625,9.471658586335252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.3330078125,0.0,1677.8316650390625,1895.4371337890625,0.0,3614.7578125,0.9325562715530396,1.0,0.0,3.0,1.0,0.0
17831400,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.885282576084137,0.4034917950630188,0.3639155328273773,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8150039911270142,0.3114536106586456,0.2967413663864136,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8489975929260254,0.3548400998115539,0.2496215850114822,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7973277568817139,0.2912873029708862,0.2779548764228821,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7009201049804688,0.1954131126403808,0.8904163837432861,284.9130249023437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42510986328125,284.9161071777344,1.0,0.4865107536315918,1.0,1.0,0.0,1.0,-2.495378494262696,2.495373487472534,5.007894287700765e-06,1.9280880689620967,0.9136289954185486,0.9136289954185486,0.0,122.02625274658205,121.0,64302.74609375,0.0,1406.119384765625,1.0,279.45703125,283.5341186523437,296.8026123046875,300.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,37273.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227763414382936,1.0,0.0,0.0,3.767613649368286,3.76763916015625,9.471658586335252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.3330078125,0.0,1677.8316650390625,1895.4371337890625,0.0,3614.7578125,0.9325562715530396,1.0,0.0,3.0,1.0,0.0
17831460,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8924792408943176,0.4068955779075622,0.3667718768119812,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8213304877281189,0.3143360316753387,0.2993349730968475,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8542092442512512,0.3561084568500519,0.2504017353057861,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8034186363220215,0.293295681476593,0.2797375321388244,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7063635587692261,0.1967252790927887,0.8958774209022522,284.9056396484375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41571044921875,284.9093322753906,1.0,0.4867448806762695,1.0,1.0,0.0,1.0,-2.511569738388061,2.5115647315979004,5.073041847936111e-06,1.940587282180786,0.8544071912765503,0.8544071912765503,0.0,120.04944610595705,109.0,64957.25390625,0.0,1418.4437255859375,1.0,279.1576538085937,283.50439453125,296.81121826171875,301.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,39836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288673996925354,1.0,0.0,0.0,3.5708792209625244,3.5709030628204346,8.50831611387548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7158203125,0.0,1474.99658203125,1895.4371337890625,0.0,3670.75537109375,0.8918518424034119,1.0,0.0,3.0,1.0,0.0
17831520,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8924792408943176,0.4068955779075622,0.3667718768119812,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8213304877281189,0.3143360316753387,0.2993349730968475,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8542092442512512,0.3561084568500519,0.2504017353057861,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8034186363220215,0.293295681476593,0.2797375321388244,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7063635587692261,0.1967252790927887,0.8958774209022522,284.9056396484375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41571044921875,284.9093322753906,1.0,0.4867448806762695,1.0,1.0,0.0,1.0,-2.511569738388061,2.5115647315979004,5.073041847936111e-06,1.940587282180786,0.8544071912765503,0.8544071912765503,0.0,120.04944610595705,109.0,64957.25390625,0.0,1418.4437255859375,1.0,279.1576538085937,283.50439453125,296.81121826171875,301.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,39836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288673996925354,1.0,0.0,0.0,3.5708792209625244,3.5709030628204346,8.50831611387548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7158203125,0.0,1474.99658203125,1895.4371337890625,0.0,3670.75537109375,0.8918518424034119,1.0,0.0,3.0,1.0,0.0
17831580,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9067175388336182,0.4108437299728393,0.3697836697101593,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8330681324005127,0.3173519372940063,0.3017477691173553,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8659552335739136,0.3580139279365539,0.2513726353645324,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8151265382766724,0.2955459356307983,0.2814443409442901,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7167177796363831,0.1982136219739914,0.900825023651123,285.0413513183594,284.95001220703125,297.41949462890625,293.8117370605469,297.4180908203125,297.41949462890625,285.0389709472656,1.0,0.4850070476531982,1.0,1.0,0.0,1.0,-2.5272433757781982,2.527238130569458,5.136289928486804e-06,1.952572226524353,0.970003306865692,0.970003306865692,0.0,114.90020751953124,109.0,64928.04296875,0.0,1416.553955078125,1.0,279.4346923828125,283.6317749023437,296.7853698730469,300.91510009765625,293.1499938964844,293.1499938964844,279.45001220703125,32526.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215613007545472,1.0,0.0,0.0,3.699508905410767,3.6995327472686768,9.13232724997215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.640625,0.0,1562.6114501953125,1895.4371337890625,0.0,3603.56005859375,0.9142194986343384,1.0,0.0,3.0,1.0,0.0
17831640,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9112619757652284,0.4117324352264404,0.3705622553825378,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8366093039512634,0.3180623948574066,0.3023669421672821,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8696249723434448,0.3584587275981903,0.251651793718338,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8185256123542786,0.2960774600505829,0.2818943858146667,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7196979522705078,0.1985726654529571,0.9021549820899964,285.0332946777344,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4202575683594,285.0316467285156,1.0,0.4844490885734558,1.0,1.0,0.0,1.0,-2.5313973426818848,2.5313920974731445,5.1531646931834985e-06,1.955771803855896,0.9755474328994752,0.9755474328994752,0.0,113.38370513916016,97.0,65097.1171875,0.0,1415.3865966796875,1.0,279.4422302246094,283.6222839355469,296.798828125,300.9526672363281,293.1499938964844,293.1499938964844,279.1499938964844,32562.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216797351837158,1.0,0.0,0.0,3.7242395877838135,3.724263906478882,9.254832207261644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.31640625,0.0,1591.1005859375,1895.4371337890625,0.0,3604.652099609375,0.9195727109909058,1.0,0.0,3.0,1.0,0.0
17831700,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9245195388793944,0.4135956764221191,0.3723639249801636,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8466802835464478,0.319691389799118,0.3038857579231262,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8800585269927979,0.3592994809150696,0.2522671520709991,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8279370069503784,0.2972451150417328,0.28297159075737,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7278907895088196,0.1993611305952072,0.9053364396095276,284.89385986328125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4180908203125,284.887451171875,1.0,0.4827106893062591,1.0,1.0,0.0,1.0,-2.541247606277466,2.5412423610687256,5.193359356781002e-06,1.9633923768997192,0.8892555236816406,0.8892555236816406,0.0,109.20648956298828,97.0,66252.15625,0.0,1410.0738525390625,1.0,279.1956481933594,283.45831298828125,296.8638610839844,301.21063232421875,293.1499938964844,293.1499938964844,279.1499938964844,36078.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282543063163756,1.0,0.0,0.0,3.7221975326538086,3.722222328186035,9.2446850885608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.6337890625,0.0,1615.5826416015625,1895.4371337890625,0.0,3665.129638671875,0.9195337295532228,1.0,0.0,3.0,1.0,0.0
17831760,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9372427463531494,0.4151731133460998,0.3736799955368042,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8565188050270081,0.3211192190647125,0.3051297664642334,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8900434374809265,0.3598866760730743,0.2526104152202606,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8368874192237854,0.298211008310318,0.2837841212749481,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7356105446815491,0.1999896019697189,0.9076515436172484,284.8840637207031,284.95001220703125,297.4962463378906,293.8388977050781,297.4847106933594,297.412841796875,284.87078857421875,1.0,0.4804854393005371,0.8879439830780029,0.8879439830780029,0.2000000029802322,1.0,-2.5484743118286133,2.214188575744629,0.3342856168746948,1.6362266540527344,0.8632544875144958,0.8632544875144958,0.0,105.17021942138672,85.0,64405.0859375,0.0,1400.46923828125,1.0,279.1570129394531,283.4067687988281,296.86279296875,301.14532470703125,293.1499938964844,293.1499938964844,279.45001220703125,38321.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303588271141052,1.0,0.0,0.0,3.647624969482422,3.64764928817749,8.877969435161503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.130859375,0.0,1547.8896484375,1895.4371337890625,0.0,3684.4296875,0.9060890078544616,1.0,0.0,3.0,1.0,0.0
17831820,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9673439860343932,0.4184548854827881,0.376252681016922,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.882140576839447,0.3239630758762359,0.3074536025524139,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9165422916412354,0.3610581159591675,0.2531654238700866,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8601735234260559,0.3000994026660919,0.2852180302143097,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7555580735206604,0.2011766582727432,0.9113458395004272,284.8193664550781,284.95001220703125,297.5625305175781,293.86212158203125,297.4827880859375,297.4036560058594,284.8216552734375,1.0,0.4750643968582153,0.6638319492340088,0.6638319492340088,0.6000000238418579,1.0,-2.5611960887908936,1.2717761993408203,1.2894200086593628,0.6931240558624268,0.7565231919288635,0.7565231919288635,0.0,95.95465850830078,73.0,54596.77734375,0.0,1373.801513671875,1.0,279.4414367675781,283.3431701660156,296.74542236328125,300.43280029296875,293.1499938964844,293.1499938964844,279.75,45570.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055007100105286,1.0,0.0,0.0,3.3346762657165527,3.3346989154815674,7.419944267894607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.384765625,0.0,1275.256591796875,1895.4371337890625,0.0,3454.802734375,0.841217041015625,1.0,0.0,3.0,1.0,0.0
17831880,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9673439860343932,0.4184548854827881,0.376252681016922,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.882140576839447,0.3239630758762359,0.3074536025524139,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9165422916412354,0.3610581159591675,0.2531654238700866,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8601735234260559,0.3000994026660919,0.2852180302143097,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7555580735206604,0.2011766582727432,0.9113458395004272,284.8193664550781,284.95001220703125,297.5625305175781,293.86212158203125,297.4827880859375,297.4036560058594,284.8216552734375,1.0,0.4750643968582153,0.6638319492340088,0.6638319492340088,0.6000000238418579,1.0,-2.5611960887908936,1.2717761993408203,1.2894200086593628,0.6931240558624268,0.7565231919288635,0.7565231919288635,0.0,95.95465850830078,73.0,54596.77734375,0.0,1373.801513671875,1.0,279.4414367675781,283.3431701660156,296.74542236328125,300.43280029296875,293.1499938964844,293.1499938964844,279.75,45570.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055007100105286,1.0,0.0,0.0,3.3346762657165527,3.3346989154815674,7.419944267894607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.384765625,0.0,1275.256591796875,1895.4371337890625,0.0,3454.802734375,0.841217041015625,1.0,0.0,3.0,1.0,0.0
17831940,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.4226610064506531,0.3755739033222198,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9232775568962096,0.3273098766803741,0.3100248873233795,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.95999014377594,0.3628568649291992,0.2539652585983276,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8973772525787354,0.3024283051490783,0.2868466377258301,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7876504063606262,0.2026598751544952,0.9154720902442932,284.9113464355469,284.95001220703125,297.630126953125,293.8854675292969,297.4770812988281,297.4027709960937,284.9110717773437,1.0,0.4691497087478637,0.439719945192337,0.439719945192337,1.0,1.0,-2.5749330520629883,0.8350123167037964,1.7399206161499023,0.2532419264316559,0.7871509194374084,0.7871509194374084,0.0,85.0396728515625,76.0,49902.234375,0.0,1342.4482421875,1.0,279.73797607421875,283.4279479980469,296.7070617675781,299.9813842773437,293.1499938964844,293.1499938964844,280.04998779296875,39665.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366928100586,1.0,0.0,0.0,3.2314717769622803,3.231492519378662,6.967773629185103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.64306640625,0.0,1139.7601318359375,1895.4371337890625,0.0,3074.373779296875,0.8153796792030334,1.0,0.0,3.0,1.0,0.0
17832000,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.4226610064506531,0.3755739033222198,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9232775568962096,0.3273098766803741,0.3100248873233795,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.95999014377594,0.3628568649291992,0.2539652585983276,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8973772525787354,0.3024283051490783,0.2868466377258301,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7876504063606262,0.2026598751544952,0.9154720902442932,284.9113464355469,284.95001220703125,297.630126953125,293.8854675292969,297.4770812988281,297.4027709960937,284.9110717773437,1.0,0.4691497087478637,0.439719945192337,0.439719945192337,1.0,1.0,-2.5749330520629883,0.8350123167037964,1.7399206161499023,0.2532419264316559,0.7871509194374084,0.7871509194374084,0.0,85.0396728515625,76.0,49902.234375,0.0,1342.4482421875,1.0,279.73797607421875,283.4279479980469,296.7070617675781,299.9813842773437,293.1499938964844,293.1499938964844,280.04998779296875,39665.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366928100586,1.0,0.0,0.0,3.2314717769622803,3.231492519378662,6.967773629185103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.64306640625,0.0,1139.7601318359375,1895.4371337890625,0.0,3074.373779296875,0.8153796792030334,1.0,0.0,3.0,1.0,0.0
17832060,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.4351771473884582,0.3592546284198761,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9442276358604432,0.332125574350357,0.3142908811569214,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9775041341781616,0.367091953754425,0.2567182183265686,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9153066873550416,0.3060234487056732,0.2899588644504547,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.802482545375824,0.2050227522850036,0.9246323704719543,285.0980834960937,284.95001220703125,297.6986389160156,293.9089050292969,297.539794921875,297.45709228515625,285.0721435546875,1.0,0.4638034999370575,0.474553644657135,0.474553644657135,1.0,1.0,-2.55561900138855,0.8784616589546204,1.6771574020385742,0.3021095693111419,0.9293115139007568,0.9293115139007568,0.0,80.89408111572266,79.0,49413.1796875,0.0,1311.3392333984375,1.0,280.0366516113281,283.5992126464844,296.7489929199219,299.8444519042969,293.1499938964844,293.1499938964844,279.75,27935.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283869028091431,1.0,0.0,0.0,3.348189115524292,3.3482089042663574,7.480200565623818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8603515625,0.0,1167.248291015625,1895.4371337890625,0.0,2733.4345703125,0.8320571780204773,1.0,0.0,3.0,1.0,0.0
17832120,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.4351771473884582,0.3592546284198761,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9442276358604432,0.332125574350357,0.3142908811569214,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9775041341781616,0.367091953754425,0.2567182183265686,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9153066873550416,0.3060234487056732,0.2899588644504547,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.802482545375824,0.2050227522850036,0.9246323704719543,285.0980834960937,284.95001220703125,297.6986389160156,293.9089050292969,297.539794921875,297.45709228515625,285.0721435546875,1.0,0.4638034999370575,0.474553644657135,0.474553644657135,1.0,1.0,-2.55561900138855,0.8784616589546204,1.6771574020385742,0.3021095693111419,0.9293115139007568,0.9293115139007568,0.0,80.89408111572266,79.0,49413.1796875,0.0,1311.3392333984375,1.0,280.0366516113281,283.5992126464844,296.7489929199219,299.8444519042969,293.1499938964844,293.1499938964844,279.75,27935.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283869028091431,1.0,0.0,0.0,3.348189115524292,3.3482089042663574,7.480200565623818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8603515625,0.0,1167.248291015625,1895.4371337890625,0.0,2733.4345703125,0.8320571780204773,1.0,0.0,3.0,1.0,0.0
17832180,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.4425792992115021,0.3449311554431915,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9607386589050292,0.334244817495346,0.3165015578269958,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9894339442253112,0.3671796917915344,0.2571381330490112,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9316989183425904,0.3073804378509521,0.2914465069770813,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8149411678314209,0.2060655057430267,0.929899513721466,284.9274597167969,284.95001220703125,297.7546691894531,293.9278259277344,297.5736999511719,297.47088623046875,284.932373046875,1.0,0.464356005191803,0.5028029680252075,0.5028029680252075,1.0,1.0,-2.572128295898437,0.9352228045463562,1.636905550956726,0.3542523980140686,0.8196399211883545,0.8196399211883545,0.0,78.42814636230469,79.0,50474.6796875,0.0,1309.7215576171875,1.0,279.7702331542969,283.45343017578125,296.934326171875,300.2178649902344,293.1499938964844,293.1499938964844,279.75,37357.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363311290740967,1.0,0.0,0.0,3.2739782333374023,3.273998975753784,7.152286229938909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.6826171875,0.0,1162.794677734375,1895.4371337890625,0.0,2807.45703125,0.8229289650917053,1.0,0.0,3.0,1.0,0.0
17832240,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.4440901577472687,0.347957044839859,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9583057165145874,0.3347456455230713,0.3169742524623871,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.987112820148468,0.3674168586730957,0.257164865732193,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9289074540138244,0.3076875805854797,0.2917458415031433,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8129633069038391,0.2062804698944091,0.9309844374656676,284.938720703125,284.95001220703125,297.76776123046875,293.9322204589844,297.5819091796875,297.4743957519531,284.9377746582031,1.0,0.4643706679344177,0.5093873739242554,0.5093873739242554,1.0,1.0,-2.568902015686035,0.9447008967399596,1.6242010593414309,0.3642062842845917,0.8250037431716919,0.8250037431716919,0.0,78.93260955810547,99.0,50637.796875,0.0,1312.460205078125,1.0,279.76123046875,283.4554138183594,296.9437255859375,300.2330017089844,293.1499938964844,293.1499938964844,280.04998779296875,36495.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371986746788025,1.0,0.0,0.0,3.2798666954040527,3.2798871994018555,7.178036867117044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.5859375,0.0,1162.3795166015625,1895.4371337890625,0.0,2815.553955078125,0.8239440321922302,1.0,0.0,3.0,1.0,0.0
17832300,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.4479724466800689,0.3507068157196045,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9570911526679992,0.3363538086414337,0.3183368146419525,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9853107929229736,0.3681179583072662,0.2575032711029053,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9271423816680908,0.3087522983551025,0.2926198840141296,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8117315769195557,0.2070236653089523,0.9339615106582642,285.04815673828125,284.95001220703125,297.8024597167969,293.9437866210937,297.6019897460937,297.48046875,285.05291748046875,1.0,0.4677347838878631,0.5268042087554932,0.5268042087554932,1.0,1.0,-2.58486008644104,0.9786264300346376,1.6062337160110474,0.3940045237541199,0.91005539894104,0.91005539894104,0.0,80.02154541015625,99.0,50610.22265625,0.0,1334.352294921875,1.0,279.9932556152344,283.5758972167969,296.9209289550781,300.1086730957031,293.1499938964844,293.1499938964844,280.04998779296875,31886.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331400156021118,1.0,0.0,0.0,3.3695623874664307,3.3695831298828125,7.576006737508578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.353515625,0.0,1214.5648193359375,1895.4371337890625,0.0,2777.6953125,0.8415738344192505,1.0,0.0,3.0,1.0,0.0
17832360,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.450652927160263,0.3602148294448852,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.949683666229248,0.3381126523017883,0.3200317323207855,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9783742427825928,0.3690276145935058,0.2581601142883301,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.918984353542328,0.3099458813667297,0.2937909364700317,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8056715130805969,0.2078387588262558,0.937916338443756,285.0368957519531,284.95001220703125,297.8371887207031,293.955322265625,297.61529541015625,297.4804382324219,285.0348205566406,1.0,0.4726264476776123,0.5252740979194641,0.5252740979194641,1.0,1.0,-2.6052322387695312,0.9869235754013062,1.618308663368225,0.3975811898708343,0.9351829886436462,0.9351829886436462,0.0,82.70973205566406,119.0,51263.41015625,0.0,1372.5306396484375,1.0,280.0398864746094,283.55010986328125,296.9542541503906,300.22674560546875,293.1499938964844,293.1499938964844,279.75,30748.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338482975959778,1.0,0.0,0.0,3.493849754333496,3.4938714504241943,8.14519978575845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3564453125,0.0,1328.675048828125,1895.4371337890625,0.0,2784.298095703125,0.8662752509117126,1.0,0.0,3.0,1.0,0.0
17832420,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.4511996805667877,0.379782885313034,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9331983923912048,0.3400591909885406,0.3222251832485199,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.962731122970581,0.3697096407413482,0.258935809135437,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9028837084770204,0.3111411333084106,0.295271098613739,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7926162481307983,0.2085967361927032,0.9428473114967346,284.8973083496094,284.95001220703125,297.8843994140625,293.9708557128906,297.6195068359375,297.4588928222656,284.9007873535156,1.0,0.4814189672470093,0.5231931805610657,0.5231931805610657,1.0,1.0,-2.6400070190429688,0.998695433139801,1.641311526298523,0.4013800323009491,0.8445597290992737,0.8445597290992737,0.0,88.1862564086914,119.0,52558.67578125,0.0,1442.9703369140625,1.0,279.7766418457031,283.3918762207031,297.0392150878906,300.4940185546875,293.1499938964844,293.1499938964844,279.75,36962.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466697335243225,1.0,0.0,0.0,3.47143292427063,3.4714555740356445,8.041015462367795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.552734375,0.0,1350.2779541015625,1895.4371337890625,0.0,2904.089111328125,0.8648600578308105,1.0,0.0,3.0,1.0,0.0
17832480,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4504235982894897,0.3913661539554596,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9233600497245787,0.3409363627433777,0.3231351971626282,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9528858065605164,0.3699918091297149,0.2591866254806518,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.894210696220398,0.3116576969623565,0.2958485186100006,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7850131988525391,0.2088822871446609,0.944671869277954,284.92626953125,284.95001220703125,297.9065856933594,293.97808837890625,297.6178283691406,297.4428100585937,284.9297790527344,1.0,0.4862400889396667,0.5222139358520508,0.5222139358520508,1.0,1.0,-2.658202886581421,1.0049821138381958,1.653220772743225,0.4035139381885528,0.855736255645752,0.855736255645752,0.0,91.46090698242188,137.0,52808.140625,0.0,1482.3765869140625,1.0,279.7585754394531,283.4127502441406,297.0341491699219,300.47998046875,293.1499938964844,293.1499938964844,280.04998779296875,36805.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494632244110107,1.0,0.0,0.0,3.452554702758789,3.452576875686645,7.95379548890196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.412109375,0.0,1330.095458984375,1895.4371337890625,0.0,2930.243408203125,0.862413227558136,1.0,0.0,3.0,1.0,0.0
17832540,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9704561233520508,0.4483726918697357,0.4040040671825409,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8819157481193542,0.3442223370075226,0.3266691565513611,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.905574381351471,0.3716005086898803,0.2605955898761749,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8555053472518921,0.3137502074241638,0.2982791364192962,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7512650489807129,0.2099680006504058,0.9521000385284424,285.0345458984375,284.95001220703125,297.9756164550781,294.0003967285156,297.61749267578125,297.40106201171875,285.0313415527344,1.0,0.501193642616272,0.5191537737846375,0.5191537737846375,1.0,1.0,-2.689797163009644,1.013625144958496,1.6761720180511477,0.4054937362670898,0.9727745056152344,0.9727745056152344,0.0,107.19943237304688,155.0,52959.00390625,0.0,1598.925048828125,1.0,280.0417785644531,283.5130920410156,297.0037841796875,300.4013061523437,293.1499938964844,293.1499938964844,279.75,31327.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463449478149414,1.0,0.0,0.0,3.650734901428223,3.650758028030396,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1640625,0.0,1499.019287109375,1895.4371337890625,0.0,2901.04931640625,0.9019087553024292,1.0,0.0,3.0,1.0,0.0
17832600,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9704561233520508,0.4483726918697357,0.4040040671825409,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8819157481193542,0.3442223370075226,0.3266691565513611,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.905574381351471,0.3716005086898803,0.2605955898761749,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8555053472518921,0.3137502074241638,0.2982791364192962,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7512650489807129,0.2099680006504058,0.9521000385284424,285.0345458984375,284.95001220703125,297.9756164550781,294.0003967285156,297.61749267578125,297.40106201171875,285.0313415527344,1.0,0.501193642616272,0.5191537737846375,0.5191537737846375,1.0,1.0,-2.689797163009644,1.013625144958496,1.6761720180511477,0.4054937362670898,0.9727745056152344,0.9727745056152344,0.0,107.19943237304688,155.0,52959.00390625,0.0,1598.925048828125,1.0,280.0417785644531,283.5130920410156,297.0037841796875,300.4013061523437,293.1499938964844,293.1499938964844,279.75,31327.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463449478149414,1.0,0.0,0.0,3.650734901428223,3.650758028030396,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1640625,0.0,1499.019287109375,1895.4371337890625,0.0,2901.04931640625,0.9019087553024292,1.0,0.0,3.0,1.0,0.0
17832660,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9268596172332764,0.4492301642894745,0.4050317704677582,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8479259610176086,0.3466981947422027,0.3299198150634765,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8680298328399658,0.3722030818462372,0.2617352902889251,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8233857750892639,0.3150645792484283,0.3004310429096222,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.723235011100769,0.2104471325874328,0.95832622051239,284.8961181640625,284.95001220703125,298.04400634765625,294.0221252441406,297.6283569335937,297.3777160644531,284.8994140625,1.0,0.515731930732727,0.5174955129623413,0.5174955129623413,1.0,1.0,-2.707796096801758,1.0185827016830444,1.6892133951187134,0.4062831699848175,0.8633197546005249,0.8633197546005249,0.0,125.3923110961914,158.0,53931.92578125,0.0,1707.77783203125,1.0,279.7572631835937,283.3603820800781,297.0653686523437,300.5986633300781,293.1499938964844,293.1499938964844,280.04998779296875,38173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591347932815552,1.0,0.0,0.0,3.5747432708740234,3.5747668743133545,8.526739634362457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.81640625,0.0,1466.972412109375,1895.4371337890625,0.0,3020.890869140625,0.890150785446167,1.0,0.0,3.0,1.0,0.0
17832720,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9268596172332764,0.4492301642894745,0.4050317704677582,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8479259610176086,0.3466981947422027,0.3299198150634765,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8680298328399658,0.3722030818462372,0.2617352902889251,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8233857750892639,0.3150645792484283,0.3004310429096222,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.723235011100769,0.2104471325874328,0.95832622051239,284.8961181640625,284.95001220703125,298.04400634765625,294.0221252441406,297.6283569335937,297.3777160644531,284.8994140625,1.0,0.515731930732727,0.5174955129623413,0.5174955129623413,1.0,1.0,-2.707796096801758,1.0185827016830444,1.6892133951187134,0.4062831699848175,0.8633197546005249,0.8633197546005249,0.0,125.3923110961914,158.0,53931.92578125,0.0,1707.77783203125,1.0,279.7572631835937,283.3603820800781,297.0653686523437,300.5986633300781,293.1499938964844,293.1499938964844,280.04998779296875,38173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591347932815552,1.0,0.0,0.0,3.5747432708740234,3.5747668743133545,8.526739634362457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.81640625,0.0,1466.972412109375,1895.4371337890625,0.0,3020.890869140625,0.890150785446167,1.0,0.0,3.0,1.0,0.0
17832780,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9054497480392456,0.4525614082813263,0.4079184830188751,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8322057723999023,0.3497933447360992,0.3330625593662262,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8497896194458008,0.3735909163951874,0.2628313899040222,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8071184158325195,0.3169038593769073,0.302417129278183,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7084070444107056,0.2112611085176468,0.9634386301040648,285.0242919921875,284.95001220703125,298.11138916015625,294.043212890625,297.6514587402344,297.3746643066406,285.0224914550781,1.0,0.5254836678504944,0.5158372521400452,0.5158372521400452,1.0,1.0,-2.724884271621704,1.0231822729110718,1.701702117919922,0.4068491756916046,0.978583812713623,0.978583812713623,0.0,137.44097900390625,146.0,53647.3125,0.0,1788.9774169921875,1.0,280.0428466796875,283.4880676269531,297.0278015136719,300.4703369140625,293.1499938964844,293.1499938964844,279.75,32358.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519915342330933,1.0,0.0,0.0,3.7243435382843018,3.724367618560791,9.25534777707071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.8173828125,0.0,1589.66064453125,1895.4371337890625,0.0,2953.927001953125,0.9192376732826232,1.0,0.0,3.0,1.0,0.0
17832840,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9054497480392456,0.4525614082813263,0.4079184830188751,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8322057723999023,0.3497933447360992,0.3330625593662262,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8497896194458008,0.3735909163951874,0.2628313899040222,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8071184158325195,0.3169038593769073,0.302417129278183,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7084070444107056,0.2112611085176468,0.9634386301040648,285.0242919921875,284.95001220703125,298.11138916015625,294.043212890625,297.6514587402344,297.3746643066406,285.0224914550781,1.0,0.5254836678504944,0.5158372521400452,0.5158372521400452,1.0,1.0,-2.724884271621704,1.0231822729110718,1.701702117919922,0.4068491756916046,0.978583812713623,0.978583812713623,0.0,137.44097900390625,146.0,53647.3125,0.0,1788.9774169921875,1.0,280.0428466796875,283.4880676269531,297.0278015136719,300.4703369140625,293.1499938964844,293.1499938964844,279.75,32358.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519915342330933,1.0,0.0,0.0,3.7243435382843018,3.724367618560791,9.25534777707071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.8173828125,0.0,1589.66064453125,1895.4371337890625,0.0,2953.927001953125,0.9192376732826232,1.0,0.0,3.0,1.0,0.0
17832900,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.903426706790924,0.4538376629352569,0.4094194173812866,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8307692408561707,0.3511350452899933,0.3345626890659332,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.847572386264801,0.3740137219429016,0.2633344829082489,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8051899671554565,0.3176309466361999,0.3033278286457062,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7064655423164368,0.2115582823753357,0.9655891060829164,284.8813781738281,284.95001220703125,298.1446228027344,294.0534362792969,297.660888671875,297.3702697753906,284.874755859375,1.0,0.527482271194458,0.5150081515312195,0.5150081515312195,1.0,1.0,-2.732781410217285,1.0251686573028564,1.7076127529144287,0.407146155834198,0.8862915635108948,0.8862915635108948,0.0,139.53395080566406,146.0,54712.55078125,0.0,1810.63671875,1.0,279.7957458496094,283.32196044921875,297.0972595214844,300.713623046875,293.1499938964844,293.1499938964844,279.75,36135.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595508933067322,1.0,0.0,0.0,3.71927547454834,3.7193000316619873,9.23017580589658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2861328125,0.0,1612.6500244140625,1895.4371337890625,0.0,3024.79296875,0.9188205599784852,1.0,0.0,3.0,1.0,0.0
17832960,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9038140773773192,0.4548948407173157,0.4103852808475494,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8313641548156738,0.3523119688034057,0.3357103168964386,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8474586606025696,0.3742270767688751,0.2635197341442108,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8054015040397644,0.3181933760643005,0.3039019405841827,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7064343094825745,0.2117325514554977,0.966551661491394,284.89276123046875,284.95001220703125,298.1774597167969,294.0634765625,297.6688537597656,297.3635559082031,284.8962097167969,1.0,0.5281522274017334,0.5144209265708923,0.5144209265708923,1.0,1.0,-2.737394094467163,1.0261236429214478,1.7112705707550049,0.4071590006351471,0.8702858686447144,0.8702858686447144,0.0,139.9073028564453,134.0,54528.98046875,0.0,1819.3798828125,1.0,279.7569274902344,283.3412475585937,297.09552001953125,300.66632080078125,293.1499938964844,293.1499938964844,280.04998779296875,38617.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624881505966187,1.0,0.0,0.0,3.632744550704956,3.632768869400024,8.805681659396214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.37890625,0.0,1533.54443359375,1895.4371337890625,0.0,3052.342529296875,0.9034330248832704,1.0,0.0,3.0,1.0,0.0
17833020,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9142267107963562,0.458609402179718,0.4131565392017364,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8398391008377075,0.3555603325366974,0.3383499979972839,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8549617528915405,0.3757430613040924,0.2642288208007812,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8132458925247192,0.3201178908348083,0.3053213655948639,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7130705118179321,0.2126523852348327,0.9690698981285096,285.0263061523437,284.95001220703125,298.24188232421875,294.0828552246094,297.6937255859375,297.365234375,285.0245666503906,1.0,0.5269601941108704,0.5132465362548828,0.5132465362548828,1.0,1.0,-2.74947476387024,1.0292843580245972,1.7201905250549316,0.4077262580394745,0.9890888333320618,0.9890888333320618,0.0,135.9744110107422,122.0,54116.16796875,0.0,1819.3880615234373,1.0,280.043212890625,283.476318359375,297.0621643066406,300.5353088378906,293.1499938964844,293.1499938964844,279.75,32665.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543542623519897,1.0,0.0,0.0,3.769960880279541,3.769985437393189,9.483463259130076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.84765625,0.0,1644.9981689453125,1895.4371337890625,0.0,2976.0693359375,0.9297708868980408,1.0,0.0,3.0,1.0,0.0
17833080,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9142267107963562,0.458609402179718,0.4131565392017364,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8398391008377075,0.3555603325366974,0.3383499979972839,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8549617528915405,0.3757430613040924,0.2642288208007812,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8132458925247192,0.3201178908348083,0.3053213655948639,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7130705118179321,0.2126523852348327,0.9690698981285096,285.0263061523437,284.95001220703125,298.24188232421875,294.0828552246094,297.6937255859375,297.365234375,285.0245666503906,1.0,0.5269601941108704,0.5132465362548828,0.5132465362548828,1.0,1.0,-2.74947476387024,1.0292843580245972,1.7201905250549316,0.4077262580394745,0.9890888333320618,0.9890888333320618,0.0,135.9744110107422,122.0,54116.16796875,0.0,1819.3880615234373,1.0,280.043212890625,283.476318359375,297.0621643066406,300.5353088378906,293.1499938964844,293.1499938964844,279.75,32665.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543542623519897,1.0,0.0,0.0,3.769960880279541,3.769985437393189,9.483463259130076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.84765625,0.0,1644.9981689453125,1895.4371337890625,0.0,2976.0693359375,0.9297708868980408,1.0,0.0,3.0,1.0,0.0
17833140,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9321417212486268,0.4610410034656524,0.4154098927974701,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8538778424263,0.3582292795181274,0.3407768011093139,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8682284355163574,0.3764969110488891,0.2647338211536407,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8257935643196106,0.3215013444423675,0.3065293729305267,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7237809300422668,0.2132486253976822,0.9709946513175964,284.89111328125,284.95001220703125,298.3043518066406,294.10125732421875,297.7112731933594,297.35662841796875,284.894287109375,1.0,0.5235278606414795,0.5120720863342285,0.5120720863342285,1.0,1.0,-2.75947904586792,1.031527400016785,1.7279517650604248,0.4079820811748504,0.8786168694496155,0.8786168694496155,0.0,128.93495178222656,110.0,54993.97265625,0.0,1801.5733642578125,1.0,279.7564392089844,283.3260192871094,297.1305847167969,300.7310791015625,293.1499938964844,293.1499938964844,280.04998779296875,38667.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643316626548767,1.0,0.0,0.0,3.6789565086364746,3.678981304168701,9.031140848492214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.24609375,0.0,1585.7388916015625,1895.4371337890625,0.0,3069.63623046875,0.9136679172515868,1.0,0.0,3.0,1.0,0.0
