time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9321417212486268,0.4610410034656524,0.4154098927974701,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8538778424263,0.3582292795181274,0.3407768011093139,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8682284355163574,0.3764969110488891,0.2647338211536407,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8257935643196106,0.3215013444423675,0.3065293729305267,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7237809300422668,0.2132486253976822,0.9709946513175964,284.89111328125,284.95001220703125,298.3043518066406,294.10125732421875,297.7112731933594,297.35662841796875,284.894287109375,1.0,0.5235278606414795,0.5120720863342285,0.5120720863342285,1.0,1.0,-2.75947904586792,1.031527400016785,1.7279517650604248,0.4079820811748504,0.8786168694496155,0.8786168694496155,0.0,128.93495178222656,110.0,54993.97265625,0.0,1801.5733642578125,1.0,279.7564392089844,283.3260192871094,297.1305847167969,300.7310791015625,293.1499938964844,293.1499938964844,280.04998779296875,38667.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643316626548767,1.0,0.0,0.0,3.6789565086364746,3.678981304168701,9.031140848492214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.24609375,0.0,1585.7388916015625,1895.4371337890625,0.0,3069.63623046875,0.9136679172515868,1.0,0.0,3.0,1.0,0.0
17833260,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.957648754119873,0.4647844135761261,0.4180074632167816,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8749138712882996,0.3616126477718353,0.3433290719985962,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8885385394096375,0.3781020045280456,0.2653477191925049,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8440796136856079,0.323503166437149,0.3078082203865051,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7391251921653748,0.2142684906721115,0.9729665517807008,285.029296875,284.95001220703125,298.3645324707031,294.1185607910156,297.7355041503906,297.3600158691406,285.0277099609375,1.0,0.5187559127807617,0.5109642148017883,0.5109642148017883,1.0,1.0,-2.7703053951263428,1.034223198890686,1.7360821962356567,0.4083276987075805,1.0,1.0,0.0,119.55077362060548,98.0,54517.69921875,0.0,1773.7957763671875,1.0,280.0434875488281,283.4672546386719,297.0966491699219,300.5960998535156,293.1499938964844,293.1499938964844,279.75,32821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559696674346924,1.0,0.0,0.0,3.808055639266968,3.808080673217773,9.676089121057885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8046875,0.0,1691.4107666015625,1895.4371337890625,0.0,2991.212158203125,0.9385101199150084,1.0,0.0,3.0,1.0,0.0
17833320,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.957648754119873,0.4647844135761261,0.4180074632167816,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8749138712882996,0.3616126477718353,0.3433290719985962,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8885385394096375,0.3781020045280456,0.2653477191925049,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8440796136856079,0.323503166437149,0.3078082203865051,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7391251921653748,0.2142684906721115,0.9729665517807008,285.029296875,284.95001220703125,298.3645324707031,294.1185607910156,297.7355041503906,297.3600158691406,285.0277099609375,1.0,0.5187559127807617,0.5109642148017883,0.5109642148017883,1.0,1.0,-2.7703053951263428,1.034223198890686,1.7360821962356567,0.4083276987075805,1.0,1.0,0.0,119.55077362060548,98.0,54517.69921875,0.0,1773.7957763671875,1.0,280.0434875488281,283.4672546386719,297.0966491699219,300.5960998535156,293.1499938964844,293.1499938964844,279.75,32821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559696674346924,1.0,0.0,0.0,3.808055639266968,3.808080673217773,9.676089121057885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8046875,0.0,1691.4107666015625,1895.4371337890625,0.0,2991.212158203125,0.9385101199150084,1.0,0.0,3.0,1.0,0.0
17833380,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9847411513328552,0.4671641588211059,0.4201149940490722,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9020088315010072,0.3643701374530792,0.3457281589508056,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9152607321739196,0.3789030015468597,0.2658027410507202,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.868072509765625,0.3249271512031555,0.3089412450790405,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7592117190361023,0.2149268835783004,0.9746336936950684,284.8907165527344,284.95001220703125,298.4220886230469,294.1346740722656,297.7515563964844,297.3521423339844,284.8932189941406,1.0,0.5132344365119934,0.5098562836647034,0.5098562836647034,1.0,1.0,-2.779641628265381,1.0362513065338137,1.7433903217315674,0.4085398018360138,0.8885247111320496,0.8885247111320496,0.0,109.36724853515624,86.0,55431.80859375,0.0,1739.734375,1.0,279.7570495605469,283.3125915527344,297.16290283203125,300.79150390625,293.1499938964844,293.1499938964844,280.04998779296875,38484.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658043146133423,1.0,0.0,0.0,3.723464250564575,3.72348952293396,9.250978791897068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6865234375,0.0,1635.4093017578125,1895.4371337890625,0.0,3083.451171875,0.92347252368927,1.0,0.0,3.0,1.0,0.0
17833440,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9847411513328552,0.4671641588211059,0.4201149940490722,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9020088315010072,0.3643701374530792,0.3457281589508056,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9152607321739196,0.3789030015468597,0.2658027410507202,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.868072509765625,0.3249271512031555,0.3089412450790405,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7592117190361023,0.2149268835783004,0.9746336936950684,284.8907165527344,284.95001220703125,298.4220886230469,294.1346740722656,297.7515563964844,297.3521423339844,284.8932189941406,1.0,0.5132344365119934,0.5098562836647034,0.5098562836647034,1.0,1.0,-2.779641628265381,1.0362513065338137,1.7433903217315674,0.4085398018360138,0.8885247111320496,0.8885247111320496,0.0,109.36724853515624,86.0,55431.80859375,0.0,1739.734375,1.0,279.7570495605469,283.3125915527344,297.16290283203125,300.79150390625,293.1499938964844,293.1499938964844,280.04998779296875,38484.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658043146133423,1.0,0.0,0.0,3.723464250564575,3.72348952293396,9.250978791897068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6865234375,0.0,1635.4093017578125,1895.4371337890625,0.0,3083.451171875,0.92347252368927,1.0,0.0,3.0,1.0,0.0
17833500,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9980259537696838,0.4688769578933716,0.4211013317108154,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.91951584815979,0.3659988045692444,0.3468555212020874,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9330022931098938,0.3796022236347198,0.265960693359375,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.883030116558075,0.3258480131626129,0.3094255626201629,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7718110084533691,0.2153820693492889,0.9751166701316832,285.0285949707031,284.95001220703125,298.4497985839844,294.14227294921875,297.7619934082031,297.3526306152344,285.0339050292969,1.0,0.5102141499519348,0.5093023180961609,0.5093023180961609,1.0,1.0,-2.783522605895996,1.0369377136230469,1.7465847730636597,0.4083902239799499,0.9825558662414552,0.9825558662414552,0.0,104.01307678222656,86.0,54666.60546875,0.0,1720.19384765625,1.0,280.0039367675781,283.464111328125,297.111572265625,300.5846862792969,293.1499938964844,293.1499938964844,280.04998779296875,34161.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859563410282135,1.0,0.0,0.0,3.766433000564575,3.7664577960968018,9.465722428103618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9580078125,0.0,1652.4093017578125,1895.4371337890625,0.0,3024.910400390625,0.9319409132003784,1.0,0.0,3.0,1.0,0.0
17833560,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.4718090295791626,0.4110625386238098,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9327857494354248,0.3677674531936645,0.3483671247959137,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9453504085540771,0.3804746270179748,0.2664499282836914,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8937392830848694,0.3268941938877105,0.3102608919143677,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7808416485786438,0.215927243232727,0.9768636226654052,285.0217590332031,284.95001220703125,298.4767150878906,294.1495361328125,297.7763366699219,297.3602905273437,285.0183410644531,1.0,0.5064492225646973,0.5087423324584961,0.5087423324584961,1.0,1.0,-2.774129629135132,1.0320218801498413,1.7421077489852903,0.405640572309494,1.0,1.0,0.0,100.31021881103516,74.0,54678.2421875,0.0,1690.340576171875,1.0,280.04351806640625,283.4502258300781,297.1271057128906,300.64727783203125,293.1499938964844,293.1499938964844,279.75,33195.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574579954147339,1.0,0.0,0.0,3.8396201133728014,3.839645385742188,9.837161769610248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.28125,0.0,1732.4676513671875,1895.4371337890625,0.0,3005.16650390625,0.945861279964447,1.0,0.0,3.0,1.0,0.0
17833620,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.4783048033714294,0.3884586989879608,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9548692107200624,0.3697840571403503,0.3503192961215973,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.965234398841858,0.380970150232315,0.2668811976909637,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.912743091583252,0.3278729915618896,0.3112160563468933,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.796609103679657,0.2163755148649215,0.9786065220832824,284.85205078125,284.95001220703125,298.5160827636719,294.159912109375,297.80224609375,297.37969970703125,284.85467529296875,1.0,0.4998236298561096,0.5078911781311035,0.5078911781311035,1.0,1.0,-2.755955934524536,1.0228577852249146,1.733098030090332,0.4011551439762115,0.8734856247901917,0.8734856247901917,0.0,94.3228759765625,74.0,55142.4375,0.0,1633.594482421875,1.0,279.7666320800781,283.2763061523437,297.1916809082031,300.8330078125,293.1499938964844,293.1499938964844,279.75,39661.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655550479888916,1.0,0.0,0.0,3.7513961791992174,3.7514219284057617,9.39029348501208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.640625,0.0,1677.0875244140625,1895.4371337890625,0.0,3081.11279296875,0.9292643666267396,1.0,0.0,3.0,1.0,0.0
17833680,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.4809199869632721,0.3813161849975586,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.961603820323944,0.3703812956809997,0.3507977128028869,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9711703062057496,0.3810766041278839,0.2668912708759308,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9194260239601136,0.3281384408473968,0.3113886713981628,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.801738977432251,0.2164886593818664,0.9787623286247252,284.8686828613281,284.95001220703125,298.5281066894531,294.1629943847656,297.8119506835937,297.3885192871094,284.8710632324219,1.0,0.4974851310253143,0.5076223611831665,0.5076223611831665,1.0,1.0,-2.7483551502227783,1.0191974639892578,1.7291576862335205,0.3992490768432617,0.8701692819595337,0.8701692819595337,0.0,92.42139434814452,94.0,54928.1328125,0.0,1613.620849609375,1.0,279.7571105957031,283.2935791015625,297.18170166015625,300.7932434082031,293.1499938964844,293.1499938964844,280.04998779296875,39863.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654891848564148,1.0,0.0,0.0,3.709080934524536,3.709106206893921,9.179644848700264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.623046875,0.0,1629.2755126953125,1895.4371337890625,0.0,3080.494873046875,0.9211281538009644,1.0,0.0,3.0,1.0,0.0
17833740,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.491980493068695,0.3774625062942505,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9676207900047302,0.373814582824707,0.3537109792232513,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9752354621887208,0.3826290965080261,0.2677019536495209,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9248372316360474,0.3300883173942566,0.3129382729530334,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8056372404098511,0.2176196575164795,0.9827026724815368,285.01959228515625,284.95001220703125,298.5758972167969,294.175048828125,297.856201171875,297.43170166015625,285.0189514160156,1.0,0.4988678991794586,0.5065024495124817,0.5065024495124817,1.0,1.0,-2.754742383956909,1.0200189352035522,1.7347235679626465,0.3981497585773468,0.9893258213996888,0.9893258213996888,0.0,91.76132202148438,114.0,54304.3125,0.0,1619.8350830078125,1.0,280.0435485839844,283.45074462890625,297.1413269042969,300.6278991699219,293.1499938964844,293.1499938964844,279.75,33407.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545210957527161,1.0,0.0,0.0,3.810257196426392,3.810282230377197,9.6872804533632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.5224609375,0.0,1698.626220703125,1895.4371337890625,0.0,2977.633056640625,0.939430058002472,1.0,0.0,3.0,1.0,0.0
17833800,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.491980493068695,0.3774625062942505,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9676207900047302,0.373814582824707,0.3537109792232513,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9752354621887208,0.3826290965080261,0.2677019536495209,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9248372316360474,0.3300883173942566,0.3129382729530334,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8056372404098511,0.2176196575164795,0.9827026724815368,285.01959228515625,284.95001220703125,298.5758972167969,294.175048828125,297.856201171875,297.43170166015625,285.0189514160156,1.0,0.4988678991794586,0.5065024495124817,0.5065024495124817,1.0,1.0,-2.754742383956909,1.0200189352035522,1.7347235679626465,0.3981497585773468,0.9893258213996888,0.9893258213996888,0.0,91.76132202148438,114.0,54304.3125,0.0,1619.8350830078125,1.0,280.0435485839844,283.45074462890625,297.1413269042969,300.6278991699219,293.1499938964844,293.1499938964844,279.75,33407.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545210957527161,1.0,0.0,0.0,3.810257196426392,3.810282230377197,9.6872804533632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.5224609375,0.0,1698.626220703125,1895.4371337890625,0.0,2977.633056640625,0.939430058002472,1.0,0.0,3.0,1.0,0.0
17833860,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.4965470731258392,0.3950256109237671,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9553842544555664,0.3766809701919555,0.3567766845226288,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9618252515792848,0.383463978767395,0.268592357635498,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9107624888420104,0.3315229117870331,0.3146439790725708,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7945677042007446,0.2184148728847503,0.9877392053604126,284.9068908691406,284.95001220703125,298.61981201171875,294.1855163574219,297.8712463378906,297.42950439453125,284.9108581542969,1.0,0.5073744058609009,0.5059589147567749,0.5059589147567749,1.0,1.0,-2.788687467575073,1.0332975387573242,1.7553898096084597,0.4037848114967346,0.8971947431564331,0.8971947431564331,0.0,97.01280975341795,134.0,55603.40234375,0.0,1694.722412109375,1.0,279.75616455078125,283.3151550292969,297.2126159667969,300.8410949707031,293.1499938964844,293.1499938964844,280.04998779296875,38161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863922119140625,1.0,0.0,0.0,3.730393409729004,3.7304184436798096,9.285441251449812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.30078125,0.0,1640.9954833984375,1895.4371337890625,0.0,3065.794189453125,0.9250189065933228,1.0,0.0,3.0,1.0,0.0
17833920,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.4965470731258392,0.3950256109237671,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9553842544555664,0.3766809701919555,0.3567766845226288,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9618252515792848,0.383463978767395,0.268592357635498,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9107624888420104,0.3315229117870331,0.3146439790725708,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7945677042007446,0.2184148728847503,0.9877392053604126,284.9068908691406,284.95001220703125,298.61981201171875,294.1855163574219,297.8712463378906,297.42950439453125,284.9108581542969,1.0,0.5073744058609009,0.5059589147567749,0.5059589147567749,1.0,1.0,-2.788687467575073,1.0332975387573242,1.7553898096084597,0.4037848114967346,0.8971947431564331,0.8971947431564331,0.0,97.01280975341795,134.0,55603.40234375,0.0,1694.722412109375,1.0,279.75616455078125,283.3151550292969,297.2126159667969,300.8410949707031,293.1499938964844,293.1499938964844,280.04998779296875,38161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863922119140625,1.0,0.0,0.0,3.730393409729004,3.7304184436798096,9.285441251449812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.30078125,0.0,1640.9954833984375,1895.4371337890625,0.0,3065.794189453125,0.9250189065933228,1.0,0.0,3.0,1.0,0.0
17833980,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.4962338209152221,0.4262000620365143,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9317726492881776,0.3802582919597626,0.3601872324943542,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9368097186088562,0.3851519823074341,0.2697613835334778,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8889054656028748,0.3335671424865722,0.3166418969631195,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7756852507591248,0.2194671034812927,0.9933001399040222,285.08575439453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8697204589844,297.402587890625,285.0877380371094,1.0,0.5209133625030518,0.5054154396057129,0.5054154396057129,1.0,1.0,-2.8407254219055176,1.0541517734527588,1.7865736484527588,0.4129432439804077,1.0,1.0,0.0,106.51800537109376,152.0,55598.09375,0.0,1819.8983154296875,1.0,280.04351806640625,283.4910583496094,297.18267822265625,300.7406921386719,293.1499938964844,293.1499938964844,279.75,33430.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577241897583008,1.0,0.0,0.0,3.851891040802002,3.851916551589966,9.900138593366137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.748046875,0.0,1749.3046875,1895.4371337890625,0.0,3007.66259765625,0.9487298130989076,1.0,0.0,3.0,1.0,0.0
17834040,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.4962338209152221,0.4262000620365143,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9317726492881776,0.3802582919597626,0.3601872324943542,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9368097186088562,0.3851519823074341,0.2697613835334778,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8889054656028748,0.3335671424865722,0.3166418969631195,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7756852507591248,0.2194671034812927,0.9933001399040222,285.08575439453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8697204589844,297.402587890625,285.0877380371094,1.0,0.5209133625030518,0.5054154396057129,0.5054154396057129,1.0,1.0,-2.8407254219055176,1.0541517734527588,1.7865736484527588,0.4129432439804077,1.0,1.0,0.0,106.51800537109376,152.0,55598.09375,0.0,1819.8983154296875,1.0,280.04351806640625,283.4910583496094,297.18267822265625,300.7406921386719,293.1499938964844,293.1499938964844,279.75,33430.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577241897583008,1.0,0.0,0.0,3.851891040802002,3.851916551589966,9.900138593366137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.748046875,0.0,1749.3046875,1895.4371337890625,0.0,3007.66259765625,0.9487298130989076,1.0,0.0,3.0,1.0,0.0
17834100,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.4938629567623138,0.4442598819732666,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9183356761932372,0.3818491995334625,0.362044095993042,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9224048256874084,0.3857666254043579,0.2704781591892242,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8771824836730957,0.3344213366508484,0.3177864849567413,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7654778957366943,0.219836801290512,0.996414601802826,284.9621887207031,284.95001220703125,298.6776733398437,294.1981811523437,297.86083984375,297.37713623046875,284.9543762207031,1.0,0.5287690758705139,0.5051436424255371,0.5051436424255371,1.0,1.0,-2.870628833770752,1.0661664009094238,1.804462432861328,0.4183790385723114,0.9810242652893066,0.9810242652893066,0.0,112.42201232910156,152.0,57216.34375,0.0,1895.95751953125,1.0,279.7926330566406,283.3307800292969,297.2496643066406,301.00811767578125,293.1499938964844,293.1499938964844,279.75,34234.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866229236125946,1.0,0.0,0.0,3.88180947303772,3.881835460662842,1.0054527592728846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.2412109375,0.0,1792.634521484375,1895.4371337890625,0.0,3087.43701171875,0.95581316947937,1.0,0.0,3.0,1.0,0.0
17834160,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9791836142539978,0.4914577901363373,0.4435717165470123,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.894886314868927,0.3830331265926361,0.3636973202228546,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.897591769695282,0.3859155476093292,0.2709960043430328,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.855974555015564,0.3348952531814575,0.3187649548053741,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7472888231277466,0.2198765724897384,0.9990574717521667,284.9254455566406,284.95001220703125,298.69464111328125,294.2015380859375,297.8494567871094,297.3498229980469,284.9254455566406,1.0,0.535870373249054,0.5041018128395081,0.5041018128395081,1.0,1.0,-2.877143144607544,1.0670650005340576,1.810078263282776,0.4182809889316559,0.952394723892212,0.952394723892212,0.0,122.38166809082033,170.0,57337.32421875,0.0,1955.0311279296875,1.0,279.755615234375,283.2981872558594,297.2496337890625,300.9951171875,293.1499938964844,293.1499938964844,279.45001220703125,36010.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711956143379211,1.0,0.0,0.0,3.868510246276856,3.8685364723205566,9.985752740249154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.3896484375,0.0,1790.2171630859375,1895.4371337890625,0.0,3134.02587890625,0.9540111422538756,1.0,0.0,3.0,1.0,0.0
17834220,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9358925223350524,0.4903007447719574,0.442297101020813,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8595414161682129,0.385056585073471,0.3664251863956451,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8604930639266968,0.385837197303772,0.2715509235858917,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8235259056091309,0.33549365401268,0.3201622068881988,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7190273404121399,0.2196219265460968,1.0019193887710571,284.8721618652344,284.95001220703125,298.72491455078125,294.2069091796875,297.8407287597656,297.3204650878906,284.87615966796875,1.0,0.5493013858795166,0.50201815366745,0.50201815366745,1.0,1.0,-2.8843626976013184,1.0662882328033447,1.818074345588684,0.4161643087863922,0.853209912776947,0.853209912776947,0.0,142.36500549316406,188.0,57611.4765625,0.0,2065.3154296875,1.0,279.4568786621094,283.2315979003906,297.2348022460937,301.0220642089844,293.1499938964844,293.1499938964844,279.75,41123.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798195123672485,1.0,0.0,0.0,3.643630743026733,3.64365553855896,8.858536943989748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4912109375,0.0,1564.3646240234375,1895.4371337890625,0.0,3214.889404296875,0.9084553122520448,1.0,0.0,3.0,1.0,0.0
17834280,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9358925223350524,0.4903007447719574,0.442297101020813,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8595414161682129,0.385056585073471,0.3664251863956451,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8604930639266968,0.385837197303772,0.2715509235858917,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8235259056091309,0.33549365401268,0.3201622068881988,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7190273404121399,0.2196219265460968,1.0019193887710571,284.8721618652344,284.95001220703125,298.72491455078125,294.2069091796875,297.8407287597656,297.3204650878906,284.87615966796875,1.0,0.5493013858795166,0.50201815366745,0.50201815366745,1.0,1.0,-2.8843626976013184,1.0662882328033447,1.818074345588684,0.4161643087863922,0.853209912776947,0.853209912776947,0.0,142.36500549316406,188.0,57611.4765625,0.0,2065.3154296875,1.0,279.4568786621094,283.2315979003906,297.2348022460937,301.0220642089844,293.1499938964844,293.1499938964844,279.75,41123.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798195123672485,1.0,0.0,0.0,3.643630743026733,3.64365553855896,8.858536943989748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4912109375,0.0,1564.3646240234375,1895.4371337890625,0.0,3214.889404296875,0.9084553122520448,1.0,0.0,3.0,1.0,0.0
17834340,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9053717255592346,0.4926169216632843,0.4444583654403686,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8370304703712463,0.3881386816501617,0.3697693347930908,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8366119861602783,0.3870323896408081,0.2726746499538421,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8007820844650269,0.3370183706283569,0.3220680654048919,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.69781094789505,0.2199976444244384,1.0061136484146118,285.0124816894531,284.95001220703125,298.75,294.2104187011719,297.8477478027344,297.31915283203125,285.0114440917969,1.0,0.5625651478767395,0.499934434890747,0.499934434890747,1.0,1.0,-2.8996524810791016,1.0688458681106567,1.8308064937591555,0.4152455031871795,0.9658812284469604,0.9658812284469604,0.0,160.6820068359375,176.0,57077.90625,0.0,2181.515625,1.0,279.7431335449219,283.3763122558594,297.1830749511719,300.85009765625,293.1499938964844,293.1499938964844,279.45001220703125,33584.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700398802757263,1.0,0.0,0.0,3.756093978881836,3.7561185359954834,9.413826660420456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.5126953125,0.0,1635.835693359375,1895.4371337890625,0.0,3123.184814453125,0.927279531955719,1.0,0.0,3.0,1.0,0.0
17834400,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9053717255592346,0.4926169216632843,0.4444583654403686,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8370304703712463,0.3881386816501617,0.3697693347930908,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8366119861602783,0.3870323896408081,0.2726746499538421,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8007820844650269,0.3370183706283569,0.3220680654048919,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.69781094789505,0.2199976444244384,1.0061136484146118,285.0124816894531,284.95001220703125,298.75,294.2104187011719,297.8477478027344,297.31915283203125,285.0114440917969,1.0,0.5625651478767395,0.499934434890747,0.499934434890747,1.0,1.0,-2.8996524810791016,1.0688458681106567,1.8308064937591555,0.4152455031871795,0.9658812284469604,0.9658812284469604,0.0,160.6820068359375,176.0,57077.90625,0.0,2181.515625,1.0,279.7431335449219,283.3763122558594,297.1830749511719,300.85009765625,293.1499938964844,293.1499938964844,279.45001220703125,33584.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700398802757263,1.0,0.0,0.0,3.756093978881836,3.7561185359954834,9.413826660420456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.5126953125,0.0,1635.835693359375,1895.4371337890625,0.0,3123.184814453125,0.927279531955719,1.0,0.0,3.0,1.0,0.0
17834460,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8983557820320129,0.4937610924243927,0.4460206627845764,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8321443796157837,0.3905401825904846,0.3724631369113922,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8304471969604492,0.3874267935752868,0.2733000516891479,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7947602272033691,0.3379527032375335,0.3233625292778015,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6918217539787292,0.2200271785259246,1.0079073905944824,284.9012145996094,284.95001220703125,298.7719421386719,294.2138061523437,297.8480529785156,297.30841064453125,284.9037780761719,1.0,0.5666760206222534,0.4986796081066131,0.4986796081066131,1.0,1.0,-2.9092459678649902,1.070438027381897,1.8388080596923828,0.4149039089679718,0.8698293566703796,0.8698293566703796,0.0,166.70579528808594,164.0,57807.0546875,0.0,2227.884521484375,1.0,279.4569091796875,283.2488708496094,297.2353210449219,301.0198669433594,293.1499938964844,293.1499938964844,279.75,38914.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783525228500366,1.0,0.0,0.0,3.641193151473999,3.641217708587648,8.846688501762401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7509765625,0.0,1545.143310546875,1895.4371337890625,0.0,3201.139404296875,0.9057973027229308,1.0,0.0,3.0,1.0,0.0
17834520,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8983557820320129,0.4937610924243927,0.4460206627845764,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8321443796157837,0.3905401825904846,0.3724631369113922,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8304471969604492,0.3874267935752868,0.2733000516891479,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7947602272033691,0.3379527032375335,0.3233625292778015,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6918217539787292,0.2200271785259246,1.0079073905944824,284.9012145996094,284.95001220703125,298.7719421386719,294.2138061523437,297.8480529785156,297.30841064453125,284.9037780761719,1.0,0.5666760206222534,0.4986796081066131,0.4986796081066131,1.0,1.0,-2.9092459678649902,1.070438027381897,1.8388080596923828,0.4149039089679718,0.8698293566703796,0.8698293566703796,0.0,166.70579528808594,164.0,57807.0546875,0.0,2227.884521484375,1.0,279.4569091796875,283.2488708496094,297.2353210449219,301.0198669433594,293.1499938964844,293.1499938964844,279.75,38914.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783525228500366,1.0,0.0,0.0,3.641193151473999,3.641217708587648,8.846688501762401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7509765625,0.0,1545.143310546875,1895.4371337890625,0.0,3201.139404296875,0.9057973027229308,1.0,0.0,3.0,1.0,0.0
17834580,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9032003283500672,0.4962621033191681,0.4478029608726501,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8370039463043213,0.3936745822429657,0.3750772476196289,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8340258002281189,0.3886682093143463,0.2738893926143646,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7989355325698853,0.3395233154296875,0.3245317637920379,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6949326992034912,0.2205139249563217,1.008858561515808,285.0220642089844,284.95001220703125,298.7929992675781,294.2189025878906,297.8558349609375,297.30987548828125,285.020263671875,1.0,0.5661776661872864,0.4974247813224792,0.4974247813224792,1.0,1.0,-2.917781352996826,1.071644306182861,1.8461371660232544,0.4141273200511932,0.9813427925109864,0.9813427925109864,0.0,164.45974731445312,152.0,57277.4453125,0.0,2231.552001953125,1.0,279.74322509765625,283.3772277832031,297.1960754394531,300.8751220703125,293.1499938964844,293.1499938964844,279.45001220703125,32990.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700116276741028,1.0,0.0,0.0,3.769452571868897,3.769477367401123,9.480906442149716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.900390625,0.0,1646.9154052734375,1895.4371337890625,0.0,3122.919921875,0.9298604726791382,1.0,0.0,3.0,1.0,0.0
17834640,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9032003283500672,0.4962621033191681,0.4478029608726501,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8370039463043213,0.3936745822429657,0.3750772476196289,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8340258002281189,0.3886682093143463,0.2738893926143646,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7989355325698853,0.3395233154296875,0.3245317637920379,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6949326992034912,0.2205139249563217,1.008858561515808,285.0220642089844,284.95001220703125,298.7929992675781,294.2189025878906,297.8558349609375,297.30987548828125,285.020263671875,1.0,0.5661776661872864,0.4974247813224792,0.4974247813224792,1.0,1.0,-2.917781352996826,1.071644306182861,1.8461371660232544,0.4141273200511932,0.9813427925109864,0.9813427925109864,0.0,164.45974731445312,152.0,57277.4453125,0.0,2231.552001953125,1.0,279.74322509765625,283.3772277832031,297.1960754394531,300.8751220703125,293.1499938964844,293.1499938964844,279.45001220703125,32990.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700116276741028,1.0,0.0,0.0,3.769452571868897,3.769477367401123,9.480906442149716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.900390625,0.0,1646.9154052734375,1895.4371337890625,0.0,3122.919921875,0.9298604726791382,1.0,0.0,3.0,1.0,0.0
17834700,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9083216190338136,0.49692302942276,0.4486332833766937,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.84162837266922,0.3949852883815765,0.3763812482357025,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8379826545715332,0.3889862298965454,0.2741880416870117,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.803284227848053,0.3400945663452148,0.3251162767410278,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6985374093055725,0.2206464260816574,1.009382247924805,284.8797912597656,284.95001220703125,298.80322265625,294.2220764160156,297.85675048828125,297.3062744140625,284.8744812011719,1.0,0.5649029612541199,0.4967973828315735,0.4967973828315735,1.0,1.0,-2.922043800354004,1.0722265243530271,1.8498172760009768,0.4138143062591553,0.8883494734764099,0.8883494734764099,0.0,161.61129760742188,152.0,58283.3046875,0.0,2224.774169921875,1.0,279.4949035644531,283.21490478515625,297.2572021484375,301.1090087890625,293.1499938964844,293.1499938964844,279.45001220703125,36729.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766636252403259,1.0,0.0,0.0,3.7537243366241455,3.753749370574951,9.401952070220432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6513671875,0.0,1657.26806640625,1895.4371337890625,0.0,3185.305908203125,0.9269869923591614,1.0,0.0,3.0,1.0,0.0
17834760,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9139343500137328,0.4973304867744446,0.4488955438137054,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8466019630432129,0.3961235582828522,0.3773509860038757,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8422186970710754,0.3890977799892425,0.2741974294185638,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8078994154930115,0.3405034244060516,0.3254028558731079,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7023929357528687,0.2206598967313766,1.008951187133789,284.89453125,284.95001220703125,298.8132629394531,294.2256164550781,297.8559875488281,297.30010986328125,284.8973693847656,1.0,0.5630093216896057,0.4961535036563873,0.4961535036563873,1.0,1.0,-2.923365354537964,1.071562886238098,1.8518024682998653,0.412875771522522,0.8750247359275818,0.8750247359275818,0.0,158.33616638183594,140.0,58025.95703125,0.0,2210.745849609375,1.0,279.4566955566406,283.2361145019531,297.24981689453125,301.0495300292969,293.1499938964844,293.1499938964844,279.75,38814.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788308501243591,1.0,0.0,0.0,3.666593790054321,3.666618585586548,8.970546332420781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2138671875,0.0,1572.863525390625,1895.4371337890625,0.0,3205.622802734375,0.9111663699150084,1.0,0.0,3.0,1.0,0.0
17834820,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9284257888793944,0.4993753731250763,0.450028657913208,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8585869669914246,0.3988012075424194,0.379314661026001,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8528892397880554,0.3901681900024414,0.2745030224323272,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.818539023399353,0.3418559432029724,0.3261525630950928,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7118058204650879,0.2211396694183349,1.0089255571365356,285.0259704589844,284.95001220703125,298.8296813964844,294.2324523925781,297.8623046875,297.30194091796875,285.024169921875,1.0,0.5591073036193848,0.4950718283653259,0.4950718283653259,1.0,1.0,-2.928317308425904,1.071579933166504,1.8567373752594,0.4116352498531341,0.9831165075302124,0.9831165075302124,0.0,150.979248046875,140.0,57390.828125,0.0,2182.61279296875,1.0,279.73736572265625,283.3758239746094,297.2029113769531,300.8798522949219,293.1499938964844,293.1499938964844,279.75,33027.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706100583076477,1.0,0.0,0.0,3.771615982055664,3.77164077758789,9.49179252529575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.341796875,0.0,1649.749267578125,1895.4371337890625,0.0,3128.533203125,0.9306046366691588,1.0,0.0,3.0,1.0,0.0
17834880,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9318857789039612,0.4997604191303253,0.4503458440303802,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8614234328269958,0.3993279039859772,0.3797555565834045,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8554656505584717,0.3903913795948028,0.274619460105896,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8209745287895203,0.3421316146850586,0.3263546228408813,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7139518857002258,0.221250906586647,1.0091201066970823,285.0194396972656,284.95001220703125,298.8327331542969,294.2338562011719,297.8635559082031,297.30242919921875,285.01776123046875,1.0,0.5583121180534363,0.4948657751083374,0.4948657751083374,1.0,1.0,-2.929845333099365,1.0718207359313965,1.8580244779586792,0.4115232229232788,0.9864957332611084,0.9864957332611084,0.0,149.37112426757812,128.0,57453.9921875,0.0,2177.21630859375,1.0,279.7433776855469,283.36932373046875,297.2109680175781,300.9014892578125,293.1499938964844,293.1499938964844,279.45001220703125,33086.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704376220703125,1.0,0.0,0.0,3.789315223693848,3.789340019226074,9.58108557824744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.576171875,0.0,1671.129638671875,1895.4371337890625,0.0,3126.916015625,0.93441504240036,1.0,0.0,3.0,1.0,0.0
17834940,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9530559182167052,0.5007473826408386,0.4512345790863037,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8798835873603821,0.401839017868042,0.3819449245929718,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8721674680709839,0.3908776640892029,0.2748598158359527,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8363984823226929,0.343166708946228,0.3271329998970032,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7269876003265381,0.2214868515729904,1.008936047554016,284.8917541503906,284.95001220703125,298.8515319824219,294.2435302734375,297.86358642578125,297.2934875488281,284.8945007324219,1.0,0.5527517199516296,0.4935780465602875,0.4935780465602875,1.0,1.0,-2.934556722640991,1.071311593055725,1.863245129585266,0.4099666178226471,0.8782134056091309,0.8782134056091309,0.0,139.43251037597656,116.0,58212.41796875,0.0,2135.614501953125,1.0,279.45635986328125,283.2280578613281,297.2669677734375,301.0777282714844,293.1499938964844,293.1499938964844,279.75,38869.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790948390960693,1.0,0.0,0.0,3.6858980655670166,3.6859230995178223,9.065253152584772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1865234375,0.0,1595.1583251953125,1895.4371337890625,0.0,3208.096923828125,0.9154253005981444,1.0,0.0,3.0,1.0,0.0
17835000,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9530559182167052,0.5007473826408386,0.4512345790863037,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8798835873603821,0.401839017868042,0.3819449245929718,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8721674680709839,0.3908776640892029,0.2748598158359527,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8363984823226929,0.343166708946228,0.3271329998970032,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7269876003265381,0.2214868515729904,1.008936047554016,284.8917541503906,284.95001220703125,298.8515319824219,294.2435302734375,297.86358642578125,297.2934875488281,284.8945007324219,1.0,0.5527517199516296,0.4935780465602875,0.4935780465602875,1.0,1.0,-2.934556722640991,1.071311593055725,1.863245129585266,0.4099666178226471,0.8782134056091309,0.8782134056091309,0.0,139.43251037597656,116.0,58212.41796875,0.0,2135.614501953125,1.0,279.45635986328125,283.2280578613281,297.2669677734375,301.0777282714844,293.1499938964844,293.1499938964844,279.75,38869.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790948390960693,1.0,0.0,0.0,3.6858980655670166,3.6859230995178223,9.065253152584772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1865234375,0.0,1595.1583251953125,1895.4371337890625,0.0,3208.096923828125,0.9154253005981444,1.0,0.0,3.0,1.0,0.0
