time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9777016043663024,0.5030996203422546,0.452529639005661,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.904218316078186,0.4051052927970886,0.3843208253383636,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8946937322616577,0.3922249972820282,0.2752556204795837,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8570088148117065,0.344844788312912,0.3280465006828308,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7437353134155273,0.2221491634845733,1.0090378522872925,285.01983642578125,284.95001220703125,298.86968994140625,294.2545166015625,297.8710327148437,297.29638671875,285.0182189941406,1.0,0.5466708540916443,0.4923871755599975,0.4923871755599975,1.0,1.0,-2.940656900405884,1.0715562105178833,1.8691006898880005,0.4086159467697143,0.9910625219345092,0.9910625219345092,0.0,128.30499267578125,104.0,57623.80078125,0.0,2090.28369140625,1.0,279.7434997558594,283.3650817871094,297.2308959960937,300.9316101074219,293.1499938964844,293.1499938964844,279.45001220703125,33154.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705488443374634,1.0,0.0,0.0,3.804948091506958,3.804973125457764,9.660303703640238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.21875,0.0,1690.2901611328125,1895.4371337890625,0.0,3127.958740234375,0.9380031228065492,1.0,0.0,3.0,1.0,0.0
17835120,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9777016043663024,0.5030996203422546,0.452529639005661,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.904218316078186,0.4051052927970886,0.3843208253383636,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8946937322616577,0.3922249972820282,0.2752556204795837,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8570088148117065,0.344844788312912,0.3280465006828308,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7437353134155273,0.2221491634845733,1.0090378522872925,285.01983642578125,284.95001220703125,298.86968994140625,294.2545166015625,297.8710327148437,297.29638671875,285.0182189941406,1.0,0.5466708540916443,0.4923871755599975,0.4923871755599975,1.0,1.0,-2.940656900405884,1.0715562105178833,1.8691006898880005,0.4086159467697143,0.9910625219345092,0.9910625219345092,0.0,128.30499267578125,104.0,57623.80078125,0.0,2090.28369140625,1.0,279.7434997558594,283.3650817871094,297.2308959960937,300.9316101074219,293.1499938964844,293.1499938964844,279.45001220703125,33154.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705488443374634,1.0,0.0,0.0,3.804948091506958,3.804973125457764,9.660303703640238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.21875,0.0,1690.2901611328125,1895.4371337890625,0.0,3127.958740234375,0.9380031228065492,1.0,0.0,3.0,1.0,0.0
17835180,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.5040062665939331,0.452183723449707,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.935400366783142,0.4076459407806396,0.3865137696266174,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9225434064865112,0.3927419483661651,0.2754981815814972,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.882009744644165,0.3459058105945587,0.3288228809833526,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7640746831893921,0.2224321067333221,1.0089339017868042,284.890625,284.95001220703125,298.8872375488281,294.2667236328125,297.8709411621094,297.2880249023437,284.8930969238281,1.0,0.5402348637580872,0.4911963045597076,0.4911963045597076,1.0,1.0,-2.9438748359680176,1.070570707321167,1.8733041286468504,0.4070307612419128,0.8817729949951172,0.8817729949951172,0.0,117.38694763183594,92.0,58399.40234375,0.0,2041.019775390625,1.0,279.45623779296875,283.2220764160156,297.2898864746094,301.1124267578125,293.1499938964844,293.1499938964844,279.75,38844.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791385293006897,1.0,0.0,0.0,3.7038300037384033,3.703855037689209,9.153672522188572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.896484375,0.0,1615.4832763671875,1895.4371337890625,0.0,3208.506591796875,0.919373095035553,1.0,0.0,3.0,1.0,0.0
17835240,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.5040062665939331,0.452183723449707,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.935400366783142,0.4076459407806396,0.3865137696266174,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9225434064865112,0.3927419483661651,0.2754981815814972,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.882009744644165,0.3459058105945587,0.3288228809833526,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7640746831893921,0.2224321067333221,1.0089339017868042,284.890625,284.95001220703125,298.8872375488281,294.2667236328125,297.8709411621094,297.2880249023437,284.8930969238281,1.0,0.5402348637580872,0.4911963045597076,0.4911963045597076,1.0,1.0,-2.9438748359680176,1.070570707321167,1.8733041286468504,0.4070307612419128,0.8817729949951172,0.8817729949951172,0.0,117.38694763183594,92.0,58399.40234375,0.0,2041.019775390625,1.0,279.45623779296875,283.2220764160156,297.2898864746094,301.1124267578125,293.1499938964844,293.1499938964844,279.75,38844.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791385293006897,1.0,0.0,0.0,3.7038300037384033,3.703855037689209,9.153672522188572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.896484375,0.0,1615.4832763671875,1895.4371337890625,0.0,3208.506591796875,0.919373095035553,1.0,0.0,3.0,1.0,0.0
17835300,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.5060818195343018,0.4403163194656372,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9464430212974548,0.4091444313526153,0.387616902589798,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9327859282493592,0.3932617008686065,0.2756141722202301,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8908430337905884,0.3466146290302276,0.3292132318019867,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7712478637695312,0.2226636707782745,1.0089259147644043,285.0139465332031,284.95001220703125,298.89581298828125,294.27325439453125,297.8758544921875,297.2921142578125,285.0167541503906,1.0,0.5361484885215759,0.4906008541584015,0.4906008541584015,1.0,1.0,-2.931673765182495,1.0644100904464722,1.8672637939453125,0.4036711156368255,0.9645406603813172,0.9645406603813172,0.0,113.61693572998048,92.0,57396.70703125,0.0,2001.6185302734373,1.0,279.70330810546875,283.3620910644531,297.2391967773437,300.8956604003906,293.1499938964844,293.1499938964844,279.75,34523.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726482391357422,1.0,0.0,0.0,3.742390394210816,3.742415189743042,9.345262128590548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.703125,0.0,1627.0814208984375,1895.4371337890625,0.0,3147.65087890625,0.9266555309295654,1.0,0.0,3.0,1.0,0.0
17835360,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.5101092457771301,0.4261005818843841,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9590243697166444,0.4107763469219208,0.3889873027801513,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9450441002845764,0.3939384818077087,0.2759596407413482,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.901523768901825,0.347447395324707,0.3298316895961761,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7800580263137817,0.2229993492364883,1.0096231698989868,284.9981384277344,284.95001220703125,298.9042358398437,294.28009033203125,297.8876342773437,297.3071594238281,284.9954833984375,1.0,0.5316619277000427,0.4900745153427124,0.4900745153427124,1.0,1.0,-2.918231964111328,1.0578829050064087,1.860349178314209,0.4000714123249054,0.9739960432052612,0.9739960432052612,0.0,109.44587707519533,95.0,57276.546875,0.0,1958.581787109375,1.0,279.7433776855469,283.34637451171875,297.25213623046875,300.9435729980469,293.1499938964844,293.1499938964844,279.45001220703125,33774.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699012398719788,1.0,0.0,0.0,3.8023993968963614,3.802424669265747,9.647366141507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6572265625,0.0,1692.078369140625,1895.4371337890625,0.0,3121.884033203125,0.9378106594085692,1.0,0.0,3.0,1.0,0.0
17835420,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.5185949206352234,0.4094727337360382,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9737727046012878,0.4131946563720703,0.3913035988807678,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9592543840408324,0.3943205773830414,0.2762818336486816,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.915562391281128,0.348384290933609,0.330733448266983,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7909905314445496,0.223252460360527,1.0104917287826538,284.8830261230469,284.95001220703125,298.9207458496094,294.2944641113281,297.9107971191406,297.33642578125,284.8861083984375,1.0,0.5270677208900452,0.4890218377113342,0.4890218377113342,1.0,1.0,-2.903526306152344,1.0498685836791992,1.853657841682434,0.3949169814586639,0.8606003522872925,0.8606003522872925,0.0,104.74420928955078,115.0,57494.66796875,0.0,1911.2586669921875,1.0,279.45672607421875,283.2247619628906,297.3042297363281,301.074951171875,293.1499938964844,293.1499938964844,279.75,39981.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757780194282532,1.0,0.0,0.0,3.643481969833374,3.6435065269470215,8.85781332726765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.275390625,0.0,1555.665283203125,1895.4371337890625,0.0,3177.002197265625,0.9071516394615172,1.0,0.0,3.0,1.0,0.0
17835480,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.5185949206352234,0.4094727337360382,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9737727046012878,0.4131946563720703,0.3913035988807678,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9592543840408324,0.3943205773830414,0.2762818336486816,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.915562391281128,0.348384290933609,0.330733448266983,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7909905314445496,0.223252460360527,1.0104917287826538,284.8830261230469,284.95001220703125,298.9207458496094,294.2944641113281,297.9107971191406,297.33642578125,284.8861083984375,1.0,0.5270677208900452,0.4890218377113342,0.4890218377113342,1.0,1.0,-2.903526306152344,1.0498685836791992,1.853657841682434,0.3949169814586639,0.8606003522872925,0.8606003522872925,0.0,104.74420928955078,115.0,57494.66796875,0.0,1911.2586669921875,1.0,279.45672607421875,283.2247619628906,297.3042297363281,301.074951171875,293.1499938964844,293.1499938964844,279.75,39981.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757780194282532,1.0,0.0,0.0,3.643481969833374,3.6435065269470215,8.85781332726765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.275390625,0.0,1555.665283203125,1895.4371337890625,0.0,3177.002197265625,0.9071516394615172,1.0,0.0,3.0,1.0,0.0
17835540,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.5255557298660278,0.4153123795986175,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.971680462360382,0.4165069460868835,0.394208699464798,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9553984999656676,0.3956934213638305,0.2770584523677826,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.912146806716919,0.3500770926475525,0.3321515023708343,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7879709601402283,0.2240535914897918,1.013538479804993,285.0227966308594,284.95001220703125,298.93682861328125,294.3097839355469,297.9317932128906,297.3613586425781,285.0221252441406,1.0,0.5313264727592468,0.4879691898822784,0.4879691898822784,1.0,1.0,-2.9202942848205566,1.0547566413879397,1.8655376434326167,0.3953613936901092,0.9785200357437134,0.9785200357437134,0.0,106.77700805664062,135.0,57112.72265625,0.0,1948.742919921875,1.0,279.7431640625,283.3698425292969,297.2777709960937,300.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,33143.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653285503387451,1.0,0.0,0.0,3.764837026596069,3.764861583709717,9.457702390136546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0068359375,0.0,1642.675537109375,1895.4371337890625,0.0,3078.98779296875,0.9289969801902772,1.0,0.0,3.0,1.0,0.0
17835600,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.5255557298660278,0.4153123795986175,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.971680462360382,0.4165069460868835,0.394208699464798,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9553984999656676,0.3956934213638305,0.2770584523677826,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.912146806716919,0.3500770926475525,0.3321515023708343,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7879709601402283,0.2240535914897918,1.013538479804993,285.0227966308594,284.95001220703125,298.93682861328125,294.3097839355469,297.9317932128906,297.3613586425781,285.0221252441406,1.0,0.5313264727592468,0.4879691898822784,0.4879691898822784,1.0,1.0,-2.9202942848205566,1.0547566413879397,1.8655376434326167,0.3953613936901092,0.9785200357437134,0.9785200357437134,0.0,106.77700805664062,135.0,57112.72265625,0.0,1948.742919921875,1.0,279.7431640625,283.3698425292969,297.2777709960937,300.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,33143.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653285503387451,1.0,0.0,0.0,3.764837026596069,3.764861583709717,9.457702390136546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0068359375,0.0,1642.675537109375,1895.4371337890625,0.0,3078.98779296875,0.9289969801902772,1.0,0.0,3.0,1.0,0.0
17835660,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5255717039108276,0.4391030371189117,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9558402895927428,0.4190980792045593,0.3971148729324341,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9366693496704102,0.3962547183036804,0.2778202891349792,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8957644701004028,0.3511626720428467,0.3336163461208343,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7740724682807922,0.2244256734848022,1.0171021223068235,284.9162292480469,284.95001220703125,298.9525451660156,294.3259582519531,297.92449951171875,297.34112548828125,284.9195556640625,1.0,0.5416375398635864,0.4871024489402771,0.4871024489402771,1.0,1.0,-2.959327459335327,1.0690127611160278,1.890314579010009,0.4005594849586487,0.8947319984436035,0.8947319984436035,0.0,114.28970336914062,153.0,58535.22265625,0.0,2051.517578125,1.0,279.4564514160156,283.2387084960937,297.3531799316406,301.1669311523437,293.1499938964844,293.1499938964844,279.75,37734.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874701738357544,1.0,0.0,0.0,3.69615626335144,3.696180820465088,9.115781836044334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6669921875,0.0,1598.2738037109375,1895.4371337890625,0.0,3166.90966796875,0.9171261191368104,1.0,0.0,3.0,1.0,0.0
17835720,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5255717039108276,0.4391030371189117,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9558402895927428,0.4190980792045593,0.3971148729324341,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9366693496704102,0.3962547183036804,0.2778202891349792,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8957644701004028,0.3511626720428467,0.3336163461208343,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7740724682807922,0.2244256734848022,1.0171021223068235,284.9162292480469,284.95001220703125,298.9525451660156,294.3259582519531,297.92449951171875,297.34112548828125,284.9195556640625,1.0,0.5416375398635864,0.4871024489402771,0.4871024489402771,1.0,1.0,-2.959327459335327,1.0690127611160278,1.890314579010009,0.4005594849586487,0.8947319984436035,0.8947319984436035,0.0,114.28970336914062,153.0,58535.22265625,0.0,2051.517578125,1.0,279.4564514160156,283.2387084960937,297.3531799316406,301.1669311523437,293.1499938964844,293.1499938964844,279.75,37734.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874701738357544,1.0,0.0,0.0,3.69615626335144,3.696180820465088,9.115781836044334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6669921875,0.0,1598.2738037109375,1895.4371337890625,0.0,3166.90966796875,0.9171261191368104,1.0,0.0,3.0,1.0,0.0
17835780,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9986180067062378,0.5212417244911194,0.4702005386352539,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.93232923746109,0.4223963916301727,0.4003317952156067,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9114657044410706,0.3976210951805115,0.278829962015152,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8748533725738525,0.3528320491313934,0.3353384733200073,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7561473250389099,0.2250367105007171,1.0210191011428833,285.076171875,284.95001220703125,298.9678955078125,294.34283447265625,297.90728759765625,297.304931640625,285.0772705078125,1.0,0.5552564263343811,0.4862357378005981,0.4862357378005981,1.0,1.0,-3.0090231895446777,1.0875191688537598,1.921504020690918,0.4079474508762359,1.0,1.0,0.0,125.39128875732422,171.0,58619.40234375,0.0,2193.611328125,1.0,279.7433166503906,283.3992004394531,297.3334045410156,301.0826721191406,293.1499938964844,293.1499938964844,279.45001220703125,33069.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691250681877136,1.0,0.0,0.0,3.83101487159729,3.831040143966675,9.79311721494014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.69921875,0.0,1721.0252685546875,1895.4371337890625,0.0,3114.60302734375,0.9437530040740968,1.0,0.0,3.0,1.0,0.0
17835840,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9986180067062378,0.5212417244911194,0.4702005386352539,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.93232923746109,0.4223963916301727,0.4003317952156067,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9114657044410706,0.3976210951805115,0.278829962015152,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8748533725738525,0.3528320491313934,0.3353384733200073,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7561473250389099,0.2250367105007171,1.0210191011428833,285.076171875,284.95001220703125,298.9678955078125,294.34283447265625,297.90728759765625,297.304931640625,285.0772705078125,1.0,0.5552564263343811,0.4862357378005981,0.4862357378005981,1.0,1.0,-3.0090231895446777,1.0875191688537598,1.921504020690918,0.4079474508762359,1.0,1.0,0.0,125.39128875732422,171.0,58619.40234375,0.0,2193.611328125,1.0,279.7433166503906,283.3992004394531,297.3334045410156,301.0826721191406,293.1499938964844,293.1499938964844,279.45001220703125,33069.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691250681877136,1.0,0.0,0.0,3.83101487159729,3.831040143966675,9.79311721494014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.69921875,0.0,1721.0252685546875,1895.4371337890625,0.0,3114.60302734375,0.9437530040740968,1.0,0.0,3.0,1.0,0.0
17835900,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9798378944396972,0.518755316734314,0.4682728350162506,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9102596640586852,0.4236943423748016,0.4021718204021454,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8911475539207458,0.3979357182979584,0.2795222997665405,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8565289974212646,0.3533702194690704,0.3364309668540954,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7408517599105835,0.2251049578189849,1.0238429307937622,284.931884765625,284.95001220703125,298.9754943847656,294.3515319824219,297.8980712890625,297.2867126464844,284.923095703125,1.0,0.5617271065711975,0.4858023822307586,0.4858023822307586,1.0,1.0,-3.014043092727661,1.088660717010498,1.925382375717163,0.408249020576477,0.9553618431091307,0.9553618431091307,0.0,135.08995056152344,171.0,59978.65625,0.0,2252.650146484375,1.0,279.4931030273437,283.2259216308594,297.4003601074219,301.34783935546875,293.1499938964844,293.1499938964844,279.45001220703125,34557.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87715083360672,1.0,0.0,0.0,3.8566951751708975,3.8567209243774414,9.924849564413307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.65625,0.0,1764.1094970703125,1895.4371337890625,0.0,3189.8740234375,0.9497761726379396,1.0,0.0,3.0,1.0,0.0
17835960,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9598800539970398,0.5171221494674683,0.4667710959911346,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8923695683479309,0.4246276617050171,0.4035547077655792,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8733863830566406,0.3978508412837982,0.2798453569412231,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8406838774681091,0.353588342666626,0.337129682302475,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7274957299232483,0.2249327301979065,1.025308609008789,284.9070739746094,284.95001220703125,298.9830017089844,294.3603820800781,297.8908996582031,297.272705078125,284.908447265625,1.0,0.5679904222488403,0.4847953617572784,0.4847953617572784,1.0,1.0,-3.016892910003662,1.0878626108169556,1.929030418395996,0.4067724049091339,0.9255433678627014,0.9255433678627014,0.0,144.90655517578125,189.0,59951.50390625,0.0,2308.2705078125,1.0,279.4559631347656,283.2099914550781,297.39990234375,301.3172302246094,293.1499938964844,293.1499938964844,279.1499938964844,36966.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809535503387451,1.0,0.0,0.0,3.815412998199463,3.815438985824585,9.71351482803584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.078125,0.0,1732.6595458984375,1895.4371337890625,0.0,3225.515869140625,0.9427409172058104,1.0,0.0,3.0,1.0,0.0
17836020,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9258150458335876,0.5154927968978882,0.4655611515045166,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8660652041435242,0.4262139499187469,0.4057449400424957,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8472093939781189,0.3975729644298553,0.2801648676395416,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8171923160552979,0.3538542687892914,0.3380877673625946,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7059794068336487,0.2244736403226852,1.026666283607483,284.8739929199219,284.95001220703125,298.9967041015625,294.3769836425781,297.8827819824219,297.25543212890625,284.8782653808594,1.0,0.5791200995445251,0.4829424321651459,0.4829424321651459,1.0,1.0,-3.0212388038635254,1.0858516693115234,1.9353872537612915,0.4038492143154144,0.8429847955703735,0.8429847955703735,0.0,162.68234252929688,189.0,60176.7421875,0.0,2407.75830078125,1.0,279.15985107421875,283.1617736816406,297.4004211425781,301.35699462890625,293.1499938964844,293.1499938964844,279.1499938964844,41479.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874337673187256,1.0,0.0,0.0,3.590059518814087,3.5900840759277344,8.599963621236384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.54296875,0.0,1507.8255615234375,1895.4371337890625,0.0,3286.200439453125,0.8971064686775208,1.0,0.0,3.0,1.0,0.0
17836080,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9232088327407836,0.5154563784599304,0.4655261933803558,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8641411066055298,0.4263884425163269,0.4059413969516754,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8453052043914795,0.3975903987884521,0.2801984846591949,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8154012560844421,0.3539072573184967,0.338174432516098,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7042273283004761,0.2244520187377929,1.0267809629440308,284.8815002441406,284.95001220703125,298.9978942871094,294.3784484863281,297.882568359375,297.2546691894531,284.88433837890625,1.0,0.5800730586051941,0.4827812910079956,0.4827812910079956,1.0,1.0,-3.021714687347412,1.0857144594192505,1.9360002279281616,0.4036127030849457,0.844128429889679,0.844128429889679,0.0,164.19024658203125,192.0,60171.19140625,0.0,2416.409423828125,1.0,279.1573791503906,283.1669616699219,297.3959655761719,301.3443908691406,293.1499938964844,293.1499938964844,279.45001220703125,40909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871698975563049,1.0,0.0,0.0,3.58404278755188,3.584067106246948,8.571161060899612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.96875,0.0,1497.0877685546875,1895.4371337890625,0.0,3283.730712890625,0.8952223658561707,1.0,0.0,3.0,1.0,0.0
17836140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9063242077827454,0.5163344144821167,0.4662837982177734,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8519335985183716,0.4292671084403991,0.4088479578495025,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8327483534812927,0.3986002802848816,0.281024158000946,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.802989661693573,0.3551889955997467,0.3396065533161163,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6922280788421631,0.224629744887352,1.0289100408554075,285.0044250488281,284.95001220703125,299.0126037597656,294.3969421386719,297.8857727050781,297.2547302246094,285.0039978027344,1.0,0.5877286195755005,0.4807672500610351,0.4807672500610351,1.0,1.0,-3.0313873291015625,1.0854732990264893,1.9459140300750728,0.4013292491436004,0.9448914527893066,0.9448914527893066,0.0,175.7008819580078,195.0,59640.0859375,0.0,2493.8408203125,1.0,279.4419250488281,283.3003234863281,297.3672790527344,301.1956481933594,293.1499938964844,293.1499938964844,279.1499938964844,33754.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770716190338135,1.0,0.0,0.0,3.694720268249512,3.694744348526001,9.108700282922656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.74609375,0.0,1566.4864501953125,1895.4371337890625,0.0,3189.131103515625,0.9138396382331848,1.0,0.0,3.0,1.0,0.0
17836200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9063242077827454,0.5163344144821167,0.4662837982177734,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8519335985183716,0.4292671084403991,0.4088479578495025,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8327483534812927,0.3986002802848816,0.281024158000946,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.802989661693573,0.3551889955997467,0.3396065533161163,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6922280788421631,0.224629744887352,1.0289100408554075,285.0044250488281,284.95001220703125,299.0126037597656,294.3969421386719,297.8857727050781,297.2547302246094,285.0039978027344,1.0,0.5877286195755005,0.4807672500610351,0.4807672500610351,1.0,1.0,-3.0313873291015625,1.0854732990264893,1.9459140300750728,0.4013292491436004,0.9448914527893066,0.9448914527893066,0.0,175.7008819580078,195.0,59640.0859375,0.0,2493.8408203125,1.0,279.4419250488281,283.3003234863281,297.3672790527344,301.1956481933594,293.1499938964844,293.1499938964844,279.1499938964844,33754.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770716190338135,1.0,0.0,0.0,3.694720268249512,3.694744348526001,9.108700282922656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.74609375,0.0,1566.4864501953125,1895.4371337890625,0.0,3189.131103515625,0.9138396382331848,1.0,0.0,3.0,1.0,0.0
17836260,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.896369993686676,0.5159060955047607,0.4665328860282898,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8447884917259216,0.4314205944538116,0.4113824367523193,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.824898898601532,0.3988224565982818,0.2815739810466766,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.795020341873169,0.3558839559555053,0.3407436013221741,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.684589147567749,0.2244813442230224,1.0302332639694214,284.90966796875,284.95001220703125,299.0272216796875,294.4158020019531,297.8846435546875,297.2469177246094,284.9115600585937,1.0,0.5931578874588013,0.4795436263084411,0.4795436263084411,1.0,1.0,-3.038360834121704,1.0856677293777466,1.952693223953247,0.4002615511417389,0.8599662184715271,0.8599662184715271,0.0,183.74810791015625,183.0,60355.44921875,0.0,2548.647705078125,1.0,279.15740966796875,283.1880798339844,297.43194580078125,301.37744140625,293.1499938964844,293.1499938964844,279.45001220703125,38714.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841304779052734,1.0,0.0,0.0,3.5775508880615234,3.5775747299194336,8.540138765056327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1650390625,0.0,1473.959228515625,1895.4371337890625,0.0,3255.276123046875,0.8916540741920471,1.0,0.0,3.0,1.0,0.0
17836320,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.896369993686676,0.5159060955047607,0.4665328860282898,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8447884917259216,0.4314205944538116,0.4113824367523193,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.824898898601532,0.3988224565982818,0.2815739810466766,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.795020341873169,0.3558839559555053,0.3407436013221741,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.684589147567749,0.2244813442230224,1.0302332639694214,284.90966796875,284.95001220703125,299.0272216796875,294.4158020019531,297.8846435546875,297.2469177246094,284.9115600585937,1.0,0.5931578874588013,0.4795436263084411,0.4795436263084411,1.0,1.0,-3.038360834121704,1.0856677293777466,1.952693223953247,0.4002615511417389,0.8599662184715271,0.8599662184715271,0.0,183.74810791015625,183.0,60355.44921875,0.0,2548.647705078125,1.0,279.15740966796875,283.1880798339844,297.43194580078125,301.37744140625,293.1499938964844,293.1499938964844,279.45001220703125,38714.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841304779052734,1.0,0.0,0.0,3.5775508880615234,3.5775747299194336,8.540138765056327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1650390625,0.0,1473.959228515625,1895.4371337890625,0.0,3255.276123046875,0.8916540741920471,1.0,0.0,3.0,1.0,0.0
17836380,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8981192708015442,0.5167639851570129,0.4669282138347626,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.847693920135498,0.4342927038669586,0.4138274490833282,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8265880942344666,0.3998277485370636,0.2820689380168915,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7971317768096924,0.3571768701076507,0.3417335152626037,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6858454346656799,0.2247454226016998,1.030563473701477,285.0135192871094,284.95001220703125,299.041748046875,294.43487548828125,297.88946533203125,297.2484130859375,285.0123291015625,1.0,0.5929071307182312,0.4783200025558471,0.4783200025558471,1.0,1.0,-3.043954610824585,1.0853487253189087,1.9586057662963867,0.3988739252090454,0.959622323513031,0.959622323513031,0.0,182.7937164306641,171.0,59891.96875,0.0,2554.32275390625,1.0,279.44195556640625,283.30377197265625,297.4126892089844,301.2569885253906,293.1499938964844,293.1499938964844,279.1499938964844,33076.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760150671005249,1.0,0.0,0.0,3.7081260681152335,3.708150148391724,9.174920023724552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2177734375,0.0,1576.581298828125,1895.4371337890625,0.0,3179.224853515625,0.9163028001785278,1.0,0.0,3.0,1.0,0.0
17836440,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8981192708015442,0.5167639851570129,0.4669282138347626,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.847693920135498,0.4342927038669586,0.4138274490833282,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8265880942344666,0.3998277485370636,0.2820689380168915,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7971317768096924,0.3571768701076507,0.3417335152626037,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6858454346656799,0.2247454226016998,1.030563473701477,285.0135192871094,284.95001220703125,299.041748046875,294.43487548828125,297.88946533203125,297.2484130859375,285.0123291015625,1.0,0.5929071307182312,0.4783200025558471,0.4783200025558471,1.0,1.0,-3.043954610824585,1.0853487253189087,1.9586057662963867,0.3988739252090454,0.959622323513031,0.959622323513031,0.0,182.7937164306641,171.0,59891.96875,0.0,2554.32275390625,1.0,279.44195556640625,283.30377197265625,297.4126892089844,301.2569885253906,293.1499938964844,293.1499938964844,279.1499938964844,33076.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760150671005249,1.0,0.0,0.0,3.7081260681152335,3.708150148391724,9.174920023724552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2177734375,0.0,1576.581298828125,1895.4371337890625,0.0,3179.224853515625,0.9163028001785278,1.0,0.0,3.0,1.0,0.0
17836500,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.901505410671234,0.5165923833847046,0.4670295715332031,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8513944149017334,0.4354256391525268,0.4149894714355469,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8295383453369141,0.4000034630298614,0.2822771668434143,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.80042964220047,0.3575824797153473,0.3421792089939117,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.688478946685791,0.2247506976127624,1.0305851697921753,284.8778076171875,284.95001220703125,299.04901123046875,294.4444580078125,297.88970947265625,297.2458801269531,284.8741149902344,1.0,0.5916629433631897,0.4777082204818725,0.4777082204818725,1.0,1.0,-3.0462918281555176,1.084987998008728,1.961303949356079,0.3981862664222717,0.8688214421272278,0.8688214421272278,0.0,180.29937744140625,171.0,60846.0078125,0.0,2545.8037109375,1.0,279.1962280273437,283.1501770019531,297.476806640625,301.4952087402344,293.1499938964844,293.1499938964844,279.1499938964844,37176.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822121024131775,1.0,0.0,0.0,3.684344530105591,3.6843690872192383,9.05761339708988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.2939453125,0.0,1580.5982666015625,1895.4371337890625,0.0,3237.307861328125,0.9115983247756958,1.0,0.0,3.0,1.0,0.0
17836560,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9052078723907472,0.5161924958229065,0.4665662348270416,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8554903268814087,0.436417669057846,0.4158118367195129,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8327855467796326,0.4000169038772583,0.2822096347808838,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8040702939033508,0.3578563630580902,0.3423328101634979,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6914129853248596,0.2246621549129486,1.029690861701965,284.9026184082031,284.95001220703125,299.0563049316406,294.4540710449219,297.88885498046875,297.24176025390625,284.9046936035156,1.0,0.5897560715675354,0.4770674407482147,0.4770674407482147,1.0,1.0,-3.045754909515381,1.08341646194458,1.9623384475708008,0.3968964219093323,0.8638412356376648,0.8638412356376648,0.0,177.2598876953125,159.0,60591.39453125,0.0,2528.998291015625,1.0,279.1574401855469,283.1781311035156,297.4742736816406,301.4385986328125,293.1499938964844,293.1499938964844,279.45001220703125,38661.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839132189750671,1.0,0.0,0.0,3.599982976913452,3.6000070571899414,8.647572258269065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.314453125,0.0,1497.8681640625,1895.4371337890625,0.0,3253.24169921875,0.8964415788650513,1.0,0.0,3.0,1.0,0.0
17836620,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.91863352060318,0.516996443271637,0.46659055352211,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8682113289833069,0.439336210489273,0.4179712235927582,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8434334397315979,0.4010619819164276,0.2824887931346893,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8151852488517761,0.3591917157173157,0.3430388271808624,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7010039687156677,0.2250257581472396,1.028969407081604,285.0101623535156,284.95001220703125,299.0708923339844,294.4732971191406,297.894287109375,297.2445068359375,285.0083923339844,1.0,0.5849769115447998,0.4757859110832214,0.4757859110832214,1.0,1.0,-3.048689842224121,1.0818756818771362,1.9668141603469849,0.3948603868484497,0.9627190828323364,0.9627190828323364,0.0,168.52845764160156,147.0,60059.53125,0.0,2489.16455078125,1.0,279.4429016113281,283.2976379394531,297.4507141113281,301.3080444335937,293.1499938964844,293.1499938964844,279.1499938964844,33124.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757418394088745,1.0,0.0,0.0,3.725976705551148,3.726001024246216,9.263467291020788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.5361328125,0.0,1597.3896484375,1895.4371337890625,0.0,3176.6630859375,0.9200930595397948,1.0,0.0,3.0,1.0,0.0
17836680,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.91863352060318,0.516996443271637,0.46659055352211,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8682113289833069,0.439336210489273,0.4179712235927582,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8434334397315979,0.4010619819164276,0.2824887931346893,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8151852488517761,0.3591917157173157,0.3430388271808624,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7010039687156677,0.2250257581472396,1.028969407081604,285.0101623535156,284.95001220703125,299.0708923339844,294.4732971191406,297.894287109375,297.2445068359375,285.0083923339844,1.0,0.5849769115447998,0.4757859110832214,0.4757859110832214,1.0,1.0,-3.048689842224121,1.0818756818771362,1.9668141603469849,0.3948603868484497,0.9627190828323364,0.9627190828323364,0.0,168.52845764160156,147.0,60059.53125,0.0,2489.16455078125,1.0,279.4429016113281,283.2976379394531,297.4507141113281,301.3080444335937,293.1499938964844,293.1499938964844,279.1499938964844,33124.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757418394088745,1.0,0.0,0.0,3.725976705551148,3.726001024246216,9.263467291020788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.5361328125,0.0,1597.3896484375,1895.4371337890625,0.0,3176.6630859375,0.9200930595397948,1.0,0.0,3.0,1.0,0.0
17836740,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9354585409164428,0.5163902044296265,0.4660480618476867,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8837323784828186,0.4415135979652405,0.4198455512523651,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8566006422042847,0.4013058543205261,0.2825489640235901,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8278700113296509,0.3599227368831634,0.3435253500938415,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7125124335289001,0.2250424027442932,1.0277798175811768,284.9000244140625,284.95001220703125,299.0855712890625,294.4924621582031,297.89459228515625,297.2393798828125,284.902099609375,1.0,0.5792636871337891,0.4745044112205505,0.4745044112205505,1.0,1.0,-3.049526691436768,1.0794631242752075,1.97006356716156,0.3926056623458862,0.8651065826416016,0.8651065826416016,0.0,158.73240661621094,135.0,60727.42578125,0.0,2439.785888671875,1.0,279.1571350097656,283.1736145019531,297.51177978515625,301.48565673828125,293.1499938964844,293.1499938964844,279.45001220703125,38768.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834778666496277,1.0,0.0,0.0,3.611774206161499,3.611798524856568,8.704313358975924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.517578125,0.0,1511.5504150390625,1895.4371337890625,0.0,3249.164306640625,0.8991477489471436,1.0,0.0,3.0,1.0,0.0
17836800,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9354585409164428,0.5163902044296265,0.4660480618476867,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8837323784828186,0.4415135979652405,0.4198455512523651,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8566006422042847,0.4013058543205261,0.2825489640235901,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8278700113296509,0.3599227368831634,0.3435253500938415,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7125124335289001,0.2250424027442932,1.0277798175811768,284.9000244140625,284.95001220703125,299.0855712890625,294.4924621582031,297.89459228515625,297.2393798828125,284.902099609375,1.0,0.5792636871337891,0.4745044112205505,0.4745044112205505,1.0,1.0,-3.049526691436768,1.0794631242752075,1.97006356716156,0.3926056623458862,0.8651065826416016,0.8651065826416016,0.0,158.73240661621094,135.0,60727.42578125,0.0,2439.785888671875,1.0,279.1571350097656,283.1736145019531,297.51177978515625,301.48565673828125,293.1499938964844,293.1499938964844,279.45001220703125,38768.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834778666496277,1.0,0.0,0.0,3.611774206161499,3.611798524856568,8.704313358975924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.517578125,0.0,1511.5504150390625,1895.4371337890625,0.0,3249.164306640625,0.8991477489471436,1.0,0.0,3.0,1.0,0.0
17836860,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9568595886230468,0.5171587467193604,0.4659540057182312,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9039250612258912,0.444487988948822,0.4219635426998138,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8743617534637451,0.4024043977260589,0.2827969193458557,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8442922234535217,0.3613072037696838,0.3441852033138275,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7262557744979858,0.2254917919635772,1.027014970779419,285.0098571777344,284.95001220703125,299.1004333496094,294.511474609375,297.9007873535156,297.2430114746094,285.00811767578125,1.0,0.573028564453125,0.4733588099479675,0.4733588099479675,1.0,1.0,-3.052123785018921,1.0780400037765503,1.97408390045166,0.3907125294208526,0.9645967483520508,0.9645967483520508,0.0,147.62525939941406,123.0,60173.29296875,0.0,2386.81787109375,1.0,279.4429931640625,283.2955627441406,297.4881591796875,301.3533935546875,293.1499938964844,293.1499938964844,279.1499938964844,33187.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751475811004639,1.0,0.0,0.0,3.735031843185425,3.735056161880493,9.308546964348352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3994140625,0.0,1608.3104248046875,1895.4371337890625,0.0,3171.090576171875,0.9221847057342528,1.0,0.0,3.0,1.0,0.0
