time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9568595886230468,0.5171587467193604,0.4659540057182312,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9039250612258912,0.444487988948822,0.4219635426998138,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8743617534637451,0.4024043977260589,0.2827969193458557,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8442922234535217,0.3613072037696838,0.3441852033138275,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7262557744979858,0.2254917919635772,1.027014970779419,285.0098571777344,284.95001220703125,299.1004333496094,294.511474609375,297.9007873535156,297.2430114746094,285.00811767578125,1.0,0.573028564453125,0.4733588099479675,0.4733588099479675,1.0,1.0,-3.052123785018921,1.0780400037765503,1.97408390045166,0.3907125294208526,0.9645967483520508,0.9645967483520508,0.0,147.62525939941406,123.0,60173.29296875,0.0,2386.81787109375,1.0,279.4429931640625,283.2955627441406,297.4881591796875,301.3533935546875,293.1499938964844,293.1499938964844,279.1499938964844,33187.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751475811004639,1.0,0.0,0.0,3.735031843185425,3.735056161880493,9.308546964348352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3994140625,0.0,1608.3104248046875,1895.4371337890625,0.0,3171.090576171875,0.9221847057342528,1.0,0.0,3.0,1.0,0.0
17836980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.978368639945984,0.5164949297904968,0.46531742811203,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9292555451393129,0.4466935694217682,0.4238207340240478,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8951818346977234,0.4026814103126526,0.2828467786312103,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8637503385543823,0.362067312002182,0.3446537256240845,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7416272163391113,0.2255743592977523,1.0259045362472534,284.8995056152344,284.95001220703125,299.115478515625,294.5302124023437,297.90185546875,297.23876953125,284.901611328125,1.0,0.566474974155426,0.4722132086753845,0.4722132086753845,1.0,1.0,-3.0528879165649414,1.075869083404541,1.97701895236969,0.3886352479457855,0.8666145205497742,0.8666145205497742,0.0,136.5222930908203,111.0,60843.01171875,0.0,2330.413818359375,1.0,279.1570739746094,283.1712341308594,297.5491638183594,301.5310363769531,293.1499938964844,293.1499938964844,279.45001220703125,38787.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828167915344238,1.0,0.0,0.0,3.62068772315979,3.6207120418548575,8.747329047764651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.095703125,0.0,1521.4921875,1895.4371337890625,0.0,3242.972412109375,0.901136875152588,1.0,0.0,3.0,1.0,0.0
17837040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.978368639945984,0.5164949297904968,0.46531742811203,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9292555451393129,0.4466935694217682,0.4238207340240478,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8951818346977234,0.4026814103126526,0.2828467786312103,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8637503385543823,0.362067312002182,0.3446537256240845,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7416272163391113,0.2255743592977523,1.0259045362472534,284.8995056152344,284.95001220703125,299.115478515625,294.5302124023437,297.90185546875,297.23876953125,284.901611328125,1.0,0.566474974155426,0.4722132086753845,0.4722132086753845,1.0,1.0,-3.0528879165649414,1.075869083404541,1.97701895236969,0.3886352479457855,0.8666145205497742,0.8666145205497742,0.0,136.5222930908203,111.0,60843.01171875,0.0,2330.413818359375,1.0,279.1570739746094,283.1712341308594,297.5491638183594,301.5310363769531,293.1499938964844,293.1499938964844,279.45001220703125,38787.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828167915344238,1.0,0.0,0.0,3.62068772315979,3.6207120418548575,8.747329047764651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.095703125,0.0,1521.4921875,1895.4371337890625,0.0,3242.972412109375,0.901136875152588,1.0,0.0,3.0,1.0,0.0
17837100,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9892148971557616,0.5167404413223267,0.4649826884269714,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9441962838172911,0.4481172263622284,0.4247250258922577,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9074844121932985,0.4031573832035064,0.2828470468521118,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8753800392150879,0.3626998662948608,0.344853013753891,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7507548332214355,0.2257676869630813,1.0251773595809937,285.0215759277344,284.95001220703125,299.12310791015625,294.5394287109375,297.9045715332031,297.2398986816406,285.0242919921875,1.0,0.5630621314048767,0.471640408039093,0.471640408039093,1.0,1.0,-3.0529325008392334,1.0746574401855469,1.978275179862976,0.3874060213565826,0.9512143731117249,0.9512143731117249,0.0,130.80679321289062,111.0,60081.5546875,0.0,2300.740234375,1.0,279.4014892578125,283.30731201171875,297.50567626953125,301.3267517089844,293.1499938964844,293.1499938964844,279.45001220703125,34109.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765667676925659,1.0,0.0,0.0,3.670222282409668,3.670246124267578,8.988309900814784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.8564453125,0.0,1541.563232421875,1895.4371337890625,0.0,3184.39794921875,0.9102835059165956,1.0,0.0,3.0,1.0,0.0
17837160,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.5172255039215088,0.4640003144741058,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9604347944259644,0.4496826231479645,0.4259412288665771,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9230512380599976,0.4037941098213196,0.2830973863601684,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8890171051025391,0.3634636998176574,0.3453147709369659,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7616212964057922,0.226066768169403,1.0252913236618042,285.01025390625,284.95001220703125,299.1307983398437,294.5485534667969,297.90838623046875,297.2427062988281,285.00836181640625,1.0,0.5596567988395691,0.4710751473903656,0.4710751473903656,1.0,1.0,-3.053908348083496,1.0738089084625244,1.980099439620972,0.3865531682968139,0.9667209982872008,0.9667209982872008,0.0,124.96643829345705,114.0,60262.70703125,0.0,2272.318115234375,1.0,279.44287109375,283.2940673828125,297.52520751953125,301.3975524902344,293.1499938964844,293.1499938964844,279.1499938964844,33206.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745014667510986,1.0,0.0,0.0,3.742279291152954,3.7423036098480233,9.344706199954088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.1513671875,0.0,1616.850341796875,1895.4371337890625,0.0,3165.031982421875,0.9239317178726196,1.0,0.0,3.0,1.0,0.0
17837220,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5187552571296692,0.4521084427833557,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9708868265151978,0.4518015384674072,0.4280469417572021,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9332156777381896,0.403984785079956,0.283331423997879,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8980340361595154,0.3641444146633148,0.3460362553596496,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686412334442139,0.2261158674955368,1.0255608558654783,284.8939514160156,284.95001220703125,299.1464538574219,294.5664367675781,297.91046142578125,297.2402648925781,284.8961486816406,1.0,0.5563315749168396,0.4699446260929107,0.4699446260929107,1.0,1.0,-3.043926239013672,1.0674052238464355,1.9765211343765257,0.382401555776596,0.8616337776184082,0.8616337776184082,0.0,121.16602325439452,117.0,60676.21484375,0.0,2234.3525390625,1.0,279.1570739746094,283.1676330566406,297.5827941894531,301.55926513671875,293.1499938964844,293.1499938964844,279.45001220703125,39179.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817270398139954,1.0,0.0,0.0,3.613815307617188,3.613839626312256,8.714153523214918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.93359375,0.0,1516.8345947265625,1895.4371337890625,0.0,3232.76318359375,0.8999186754226685,1.0,0.0,3.0,1.0,0.0
17837280,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5187552571296692,0.4521084427833557,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9708868265151978,0.4518015384674072,0.4280469417572021,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9332156777381896,0.403984785079956,0.283331423997879,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8980340361595154,0.3641444146633148,0.3460362553596496,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686412334442139,0.2261158674955368,1.0255608558654783,284.8939514160156,284.95001220703125,299.1464538574219,294.5664367675781,297.91046142578125,297.2402648925781,284.8961486816406,1.0,0.5563315749168396,0.4699446260929107,0.4699446260929107,1.0,1.0,-3.043926239013672,1.0674052238464355,1.9765211343765257,0.382401555776596,0.8616337776184082,0.8616337776184082,0.0,121.16602325439452,117.0,60676.21484375,0.0,2234.3525390625,1.0,279.1570739746094,283.1676330566406,297.5827941894531,301.55926513671875,293.1499938964844,293.1499938964844,279.45001220703125,39179.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817270398139954,1.0,0.0,0.0,3.613815307617188,3.613839626312256,8.714153523214918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.93359375,0.0,1516.8345947265625,1895.4371337890625,0.0,3232.76318359375,0.8999186754226685,1.0,0.0,3.0,1.0,0.0
17837340,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.5226829051971436,0.445853054523468,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9768919348716736,0.4546916782855987,0.4304757118225097,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9388522505760192,0.404984712600708,0.2838027775287628,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9032121300697328,0.3654398918151855,0.3470046818256378,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7725141644477844,0.2265482991933822,1.0265960693359375,285.0026550292969,284.95001220703125,299.1624755859375,294.583740234375,297.91961669921875,297.2480163574219,285.00152587890625,1.0,0.5551912188529968,0.4688141047954559,0.4688141047954559,1.0,1.0,-3.0422909259796143,1.0643229484558103,1.9779680967330933,0.3795649409294128,0.9561097025871276,0.9561097025871276,0.0,119.42849731445312,120.0,59954.546875,0.0,2222.42578125,1.0,279.44219970703125,283.2898864746094,297.5570983886719,301.41259765625,293.1499938964844,293.1499938964844,279.1499938964844,33549.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726084232330322,1.0,0.0,0.0,3.7254323959350586,3.725456714630127,9.260760975848824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7890625,0.0,1600.0078125,1895.4371337890625,0.0,3147.27783203125,0.9205304980278016,1.0,0.0,3.0,1.0,0.0
17837400,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.5226829051971436,0.445853054523468,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9768919348716736,0.4546916782855987,0.4304757118225097,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9388522505760192,0.404984712600708,0.2838027775287628,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9032121300697328,0.3654398918151855,0.3470046818256378,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7725141644477844,0.2265482991933822,1.0265960693359375,285.0026550292969,284.95001220703125,299.1624755859375,294.583740234375,297.91961669921875,297.2480163574219,285.00152587890625,1.0,0.5551912188529968,0.4688141047954559,0.4688141047954559,1.0,1.0,-3.0422909259796143,1.0643229484558103,1.9779680967330933,0.3795649409294128,0.9561097025871276,0.9561097025871276,0.0,119.42849731445312,120.0,59954.546875,0.0,2222.42578125,1.0,279.44219970703125,283.2898864746094,297.5570983886719,301.41259765625,293.1499938964844,293.1499938964844,279.1499938964844,33549.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726084232330322,1.0,0.0,0.0,3.7254323959350586,3.725456714630127,9.260760975848824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7890625,0.0,1600.0078125,1895.4371337890625,0.0,3147.27783203125,0.9205304980278016,1.0,0.0,3.0,1.0,0.0
17837460,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5250028967857361,0.4447300136089325,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.979137122631073,0.4567935764789581,0.4326538741588592,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.940117597579956,0.4051550030708313,0.2840849459171295,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9047250747680664,0.3660961985588074,0.3477950990200043,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.773341953754425,0.2265742719173431,1.0272629261016846,284.9017944335937,284.95001220703125,299.17889404296875,294.6003723144531,297.9234619140625,297.2470092773437,284.9040222167969,1.0,0.5556213855743408,0.4678563177585602,0.4678563177585602,1.0,1.0,-3.0456485748291016,1.0635647773742676,1.9820836782455444,0.3780147433280945,0.8623905777931213,0.8623905777931213,0.0,119.26332092285156,123.0,60549.16796875,0.0,2227.591552734375,1.0,279.1571960449219,283.1734619140625,297.6155700683594,301.5793151855469,293.1499938964844,293.1499938964844,279.45001220703125,38932.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794549703598022,1.0,0.0,0.0,3.601377487182617,3.6014015674591064,8.654272960484377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.625,0.0,1501.3951416015625,1895.4371337890625,0.0,3211.47265625,0.8970789313316345,1.0,0.0,3.0,1.0,0.0
17837520,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5250028967857361,0.4447300136089325,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.979137122631073,0.4567935764789581,0.4326538741588592,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.940117597579956,0.4051550030708313,0.2840849459171295,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9047250747680664,0.3660961985588074,0.3477950990200043,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.773341953754425,0.2265742719173431,1.0272629261016846,284.9017944335937,284.95001220703125,299.17889404296875,294.6003723144531,297.9234619140625,297.2470092773437,284.9040222167969,1.0,0.5556213855743408,0.4678563177585602,0.4678563177585602,1.0,1.0,-3.0456485748291016,1.0635647773742676,1.9820836782455444,0.3780147433280945,0.8623905777931213,0.8623905777931213,0.0,119.26332092285156,123.0,60549.16796875,0.0,2227.591552734375,1.0,279.1571960449219,283.1734619140625,297.6155700683594,301.5793151855469,293.1499938964844,293.1499938964844,279.45001220703125,38932.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794549703598022,1.0,0.0,0.0,3.601377487182617,3.6014015674591064,8.654272960484377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.625,0.0,1501.3951416015625,1895.4371337890625,0.0,3211.47265625,0.8970789313316345,1.0,0.0,3.0,1.0,0.0
17837580,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.5272316336631775,0.4459758996963501,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9800040125846864,0.4596771895885467,0.4351528584957123,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9397729635238647,0.4061479866504669,0.2846079766750335,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9047774076461792,0.3673772811889648,0.3488266766071319,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7729342579841614,0.2269748598337173,1.0285340547561646,285.0133972167969,284.95001220703125,299.1958312988281,294.6162109375,297.9314270019531,297.2518005371094,285.01177978515625,1.0,0.5571432709693909,0.4668985307216644,0.4668985307216644,1.0,1.0,-3.0535404682159424,1.0646053552627563,1.988935112953186,0.3771710991859436,0.9648687839508056,0.9648687839508056,0.0,119.90119171142578,126.0,60075.5703125,0.0,2245.103515625,1.0,279.44293212890625,283.2950439453125,297.5924987792969,301.45172119140625,293.1499938964844,293.1499938964844,279.1499938964844,33095.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710455298423767,1.0,0.0,0.0,3.729393243789673,3.729417562484741,9.28046290482598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.4130859375,0.0,1601.10302734375,1895.4371337890625,0.0,3132.6181640625,0.9208617210388184,1.0,0.0,3.0,1.0,0.0
17837640,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.5272316336631775,0.4459758996963501,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9800040125846864,0.4596771895885467,0.4351528584957123,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9397729635238647,0.4061479866504669,0.2846079766750335,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9047774076461792,0.3673772811889648,0.3488266766071319,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7729342579841614,0.2269748598337173,1.0285340547561646,285.0133972167969,284.95001220703125,299.1958312988281,294.6162109375,297.9314270019531,297.2518005371094,285.01177978515625,1.0,0.5571432709693909,0.4668985307216644,0.4668985307216644,1.0,1.0,-3.0535404682159424,1.0646053552627563,1.988935112953186,0.3771710991859436,0.9648687839508056,0.9648687839508056,0.0,119.90119171142578,126.0,60075.5703125,0.0,2245.103515625,1.0,279.44293212890625,283.2950439453125,297.5924987792969,301.45172119140625,293.1499938964844,293.1499938964844,279.1499938964844,33095.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710455298423767,1.0,0.0,0.0,3.729393243789673,3.729417562484741,9.28046290482598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.4130859375,0.0,1601.10302734375,1895.4371337890625,0.0,3132.6181640625,0.9208617210388184,1.0,0.0,3.0,1.0,0.0
17837700,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5274568200111389,0.4474437236785888,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.979895830154419,0.460777074098587,0.4364232122898102,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9389509558677672,0.4062951803207397,0.2848934233188629,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9042323231697084,0.3677521049976349,0.3493748009204864,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7722830176353455,0.2270211279392242,1.0293455123901367,284.87908935546875,284.95001220703125,299.2044677734375,294.6238098144531,297.9322509765625,297.24932861328125,284.87554931640625,1.0,0.5582358837127686,0.4664196372032165,0.4664196372032165,1.0,1.0,-3.0588107109069824,1.065637230873108,1.993173599243164,0.3770169913768768,0.8750452995300293,0.8750452995300293,0.0,120.5005340576172,126.0,61081.45703125,0.0,2257.742919921875,1.0,279.1958923339844,283.14239501953125,297.656005859375,301.6911926269531,293.1499938964844,293.1499938964844,279.1499938964844,37087.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773088455200195,1.0,0.0,0.0,3.705638885498047,3.7056636810302734,9.162615697277944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0654296875,0.0,1604.2177734375,1895.4371337890625,0.0,3191.355224609375,0.9163979291915894,1.0,0.0,3.0,1.0,0.0
17837760,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5270113945007324,0.4501656889915466,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9787394404411316,0.4617170989513397,0.4373506009578705,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9367843866348268,0.4062658548355102,0.2849103212356567,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9025713205337524,0.3679800927639007,0.3496396243572235,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.770698070526123,0.2269617319107055,1.0293118953704834,284.9051208496094,284.95001220703125,299.2132873535156,294.63116455078125,297.9310913085937,297.24383544921875,284.9075012207031,1.0,0.559430718421936,0.4658220112323761,0.4658220112323761,1.0,1.0,-3.063496351242065,1.066189169883728,1.9973071813583367,0.3765078783035278,0.8714771270751953,0.8714771270751953,0.0,121.41204833984376,129.0,60928.02734375,0.0,2270.995361328125,1.0,279.15728759765625,283.1701354980469,297.65264892578125,301.6383972167969,293.1499938964844,293.1499938964844,279.45001220703125,38456.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879202127456665,1.0,0.0,0.0,3.626847743988037,3.6268718242645264,8.777117841418658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.4482421875,0.0,1525.8280029296875,1895.4371337890625,0.0,3209.102783203125,0.9022805094718932,1.0,0.0,3.0,1.0,0.0
17837820,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.5265947580337524,0.4551515877246856,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.977140486240387,0.4645370841026306,0.4398188889026642,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.933439314365387,0.4071999490261078,0.2854146659374237,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9000508785247803,0.3692008852958679,0.3506468534469604,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7681786417961121,0.2273336052894592,1.0306109189987185,285.0211181640625,284.95001220703125,299.2313232421875,294.6451416015625,297.9353942871094,297.2427978515625,285.01953125,1.0,0.5622323751449585,0.4646267294883728,0.4646267294883728,1.0,1.0,-3.075831413269043,1.0684105157852173,2.0074210166931152,0.3758849501609802,0.9806501269340516,0.9806501269340516,0.0,123.24173736572266,132.0,60577.15625,0.0,2303.072998046875,1.0,279.4431457519531,283.2951965332031,297.62701416015625,301.517333984375,293.1499938964844,293.1499938964844,279.1499938964844,32871.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719496726989746,1.0,0.0,0.0,3.760695457458496,3.760720014572144,9.43690622534632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.98046875,0.0,1635.730224609375,1895.4371337890625,0.0,3141.098876953125,0.9277989268302916,1.0,0.0,3.0,1.0,0.0
17837880,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.5265947580337524,0.4551515877246856,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.977140486240387,0.4645370841026306,0.4398188889026642,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.933439314365387,0.4071999490261078,0.2854146659374237,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9000508785247803,0.3692008852958679,0.3506468534469604,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7681786417961121,0.2273336052894592,1.0306109189987185,285.0211181640625,284.95001220703125,299.2313232421875,294.6451416015625,297.9353942871094,297.2427978515625,285.01953125,1.0,0.5622323751449585,0.4646267294883728,0.4646267294883728,1.0,1.0,-3.075831413269043,1.0684105157852173,2.0074210166931152,0.3758849501609802,0.9806501269340516,0.9806501269340516,0.0,123.24173736572266,132.0,60577.15625,0.0,2303.072998046875,1.0,279.4431457519531,283.2951965332031,297.62701416015625,301.517333984375,293.1499938964844,293.1499938964844,279.1499938964844,32871.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719496726989746,1.0,0.0,0.0,3.760695457458496,3.760720014572144,9.43690622534632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.98046875,0.0,1635.730224609375,1895.4371337890625,0.0,3141.098876953125,0.9277989268302916,1.0,0.0,3.0,1.0,0.0
17837940,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5238893032073975,0.4619043469429016,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.97416752576828,0.4664863049983978,0.4419777691364288,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9284642338752748,0.4072427451610565,0.2856975495815277,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8961934447288513,0.3697268664836883,0.3514294028282165,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7646027207374573,0.2272737771272659,1.0313798189163208,284.9033508300781,284.95001220703125,299.25,294.65802001953125,297.93438720703125,297.2333984375,284.9057922363281,1.0,0.5653923153877258,0.4634314477443695,0.4634314477443695,1.0,1.0,-3.0887527465820312,1.0708202123641968,2.017932653427124,0.3754363656044006,0.8833250403404236,0.8833250403404236,0.0,125.60108947753906,135.0,61591.5390625,0.0,2339.258544921875,1.0,279.15655517578125,283.15966796875,297.6844177246094,301.7125549316406,293.1499938964844,293.1499938964844,279.45001220703125,38224.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810536861419678,1.0,0.0,0.0,3.675088882446289,3.675113439559937,9.012161967802968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.02734375,0.0,1578.0169677734375,1895.4371337890625,0.0,3226.45458984375,0.9126500487327576,1.0,0.0,3.0,1.0,0.0
17838000,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5238893032073975,0.4619043469429016,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.97416752576828,0.4664863049983978,0.4419777691364288,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9284642338752748,0.4072427451610565,0.2856975495815277,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8961934447288513,0.3697268664836883,0.3514294028282165,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7646027207374573,0.2272737771272659,1.0313798189163208,284.9033508300781,284.95001220703125,299.25,294.65802001953125,297.93438720703125,297.2333984375,284.9057922363281,1.0,0.5653923153877258,0.4634314477443695,0.4634314477443695,1.0,1.0,-3.0887527465820312,1.0708202123641968,2.017932653427124,0.3754363656044006,0.8833250403404236,0.8833250403404236,0.0,125.60108947753906,135.0,61591.5390625,0.0,2339.258544921875,1.0,279.15655517578125,283.15966796875,297.6844177246094,301.7125549316406,293.1499938964844,293.1499938964844,279.45001220703125,38224.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810536861419678,1.0,0.0,0.0,3.675088882446289,3.675113439559937,9.012161967802968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.02734375,0.0,1578.0169677734375,1895.4371337890625,0.0,3226.45458984375,0.9126500487327576,1.0,0.0,3.0,1.0,0.0
17838060,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5213484168052673,0.4684086740016937,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9711341261863708,0.4692307710647583,0.4443829953670501,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9235623478889464,0.4081182181835174,0.2861664295196533,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8923497200012207,0.3708799481391907,0.3523845374584198,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7610151171684265,0.2275647819042205,1.0324381589889526,285.0257263183594,284.95001220703125,299.26904296875,294.6702880859375,297.93975830078125,297.2337646484375,285.024169921875,1.0,0.5687457323074341,0.4621224403381347,0.4621224403381347,1.0,1.0,-3.102457046508789,1.0732580423355105,2.0291991233825684,0.3748091459274292,0.9980246424674988,0.9980246424674988,0.0,128.11305236816406,138.0,61229.20703125,0.0,2377.992431640625,1.0,279.4434814453125,283.29071044921875,297.65484619140625,301.5880432128906,293.1499938964844,293.1499938964844,279.1499938964844,32874.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743309378623962,1.0,0.0,0.0,3.805995225906372,3.8060202598571777,9.665620837040478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.40625,0.0,1689.3602294921875,1895.4371337890625,0.0,3163.432373046875,0.9380571842193604,1.0,0.0,3.0,1.0,0.0
17838120,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5213484168052673,0.4684086740016937,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9711341261863708,0.4692307710647583,0.4443829953670501,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9235623478889464,0.4081182181835174,0.2861664295196533,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8923497200012207,0.3708799481391907,0.3523845374584198,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7610151171684265,0.2275647819042205,1.0324381589889526,285.0257263183594,284.95001220703125,299.26904296875,294.6702880859375,297.93975830078125,297.2337646484375,285.024169921875,1.0,0.5687457323074341,0.4621224403381347,0.4621224403381347,1.0,1.0,-3.102457046508789,1.0732580423355105,2.0291991233825684,0.3748091459274292,0.9980246424674988,0.9980246424674988,0.0,128.11305236816406,138.0,61229.20703125,0.0,2377.992431640625,1.0,279.4434814453125,283.29071044921875,297.65484619140625,301.5880432128906,293.1499938964844,293.1499938964844,279.1499938964844,32874.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743309378623962,1.0,0.0,0.0,3.805995225906372,3.8060202598571777,9.665620837040478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.40625,0.0,1689.3602294921875,1895.4371337890625,0.0,3163.432373046875,0.9380571842193604,1.0,0.0,3.0,1.0,0.0
17838180,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.99139004945755,0.5180191397666931,0.4669403433799743,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628424644470216,0.4710260331630707,0.4465242326259613,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9131260514259338,0.4080379009246826,0.2864556908607483,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8837204575538635,0.3712762296199798,0.3531654775142669,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7535967826843262,0.2273455709218979,1.0330573320388794,284.8925476074219,284.95001220703125,299.2881164550781,294.6825561523437,297.9407958984375,297.2281494140625,284.8947448730469,1.0,0.5715733170509338,0.4608134329319,0.4608134329319,1.0,1.0,-3.105283260345459,1.071383357048035,2.033900022506714,0.3725541830062866,0.889072060585022,0.889072060585022,0.0,132.35511779785156,141.0,62101.08203125,0.0,2405.776123046875,1.0,279.1561889648437,283.141845703125,297.7087707519531,301.77593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38434.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834137320518494,1.0,0.0,0.0,3.7215845584869385,3.7216098308563232,9.241640555046616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3212890625,0.0,1632.849853515625,1895.4371337890625,0.0,3248.563720703125,0.922981858253479,1.0,0.0,3.0,1.0,0.0
17838240,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.99139004945755,0.5180191397666931,0.4669403433799743,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628424644470216,0.4710260331630707,0.4465242326259613,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9131260514259338,0.4080379009246826,0.2864556908607483,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8837204575538635,0.3712762296199798,0.3531654775142669,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7535967826843262,0.2273455709218979,1.0330573320388794,284.8925476074219,284.95001220703125,299.2881164550781,294.6825561523437,297.9407958984375,297.2281494140625,284.8947448730469,1.0,0.5715733170509338,0.4608134329319,0.4608134329319,1.0,1.0,-3.105283260345459,1.071383357048035,2.033900022506714,0.3725541830062866,0.889072060585022,0.889072060585022,0.0,132.35511779785156,141.0,62101.08203125,0.0,2405.776123046875,1.0,279.1561889648437,283.141845703125,297.7087707519531,301.77593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38434.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834137320518494,1.0,0.0,0.0,3.7215845584869385,3.7216098308563232,9.241640555046616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3212890625,0.0,1632.849853515625,1895.4371337890625,0.0,3248.563720703125,0.922981858253479,1.0,0.0,3.0,1.0,0.0
17838300,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9872018694877625,0.5174381732940674,0.4660095274448395,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9589852094650269,0.4722277522087097,0.4475020468235016,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9085544943809508,0.408307284116745,0.2865261435508728,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8798384070396423,0.3717013597488403,0.3534614741802215,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7502363324165344,0.2273541241884231,1.03292715549469,285.0213928222656,284.95001220703125,299.29766845703125,294.6886291503906,297.9430236816406,297.2279357910156,285.0245361328125,1.0,0.5727742314338684,0.4601589441299438,0.4601589441299438,1.0,1.0,-3.105637550354004,1.070040941238403,2.0355966091156006,0.3710839748382568,0.9770626425743104,0.9770626425743104,0.0,134.30044555664062,141.0,61257.45703125,0.0,2416.746826171875,1.0,279.4037475585937,283.2857360839844,297.66021728515625,301.5616760253906,293.1499938964844,293.1499938964844,279.45001220703125,34233.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775924444198608,1.0,0.0,0.0,3.7642862796783447,3.7643110752105713,9.454935252506402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.037109375,0.0,1650.44287109375,1895.4371337890625,0.0,3194.013916015625,0.9313483238220216,1.0,0.0,3.0,1.0,0.0
17838360,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9845713973045348,0.5172639489173889,0.4658012688159942,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9568970203399658,0.4736100435256958,0.4488136172294616,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9059513807296752,0.4087761342525482,0.2868565917015075,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8776008486747742,0.3722885847091675,0.3540270030498504,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.748216986656189,0.2274910509586334,1.0336086750030518,285.01544189453125,284.95001220703125,299.3072509765625,294.6947021484375,297.9465637207031,297.22955322265625,285.0139465332031,1.0,0.5740622878074646,0.4595603346824646,0.4595603346824646,1.0,1.0,-3.1088573932647705,1.0699273347854614,2.038930177688598,0.3702379167079925,0.9970420598983764,0.9970420598983764,0.0,135.73867797851562,144.0,61433.33203125,0.0,2430.448486328125,1.0,279.44354248046875,283.2772521972656,297.6747741699219,301.6263122558594,293.1499938964844,293.1499938964844,279.1499938964844,33336.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875775933265686,1.0,0.0,0.0,3.8318967819213854,3.831922292709351,9.797627171792556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.0703125,0.0,1724.1856689453125,1895.4371337890625,0.0,3176.98291015625,0.9442821741104126,1.0,0.0,3.0,1.0,0.0
17838420,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9771956205368042,0.5154119729995728,0.4646342694759369,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9505138993263244,0.4753390252590179,0.4508406221866607,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8989953994750977,0.4086534380912781,0.2870779633522033,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8713690638542175,0.3726294338703155,0.3547061383724212,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7428474426269531,0.2272470593452453,1.0338541269302368,284.8897399902344,284.95001220703125,299.326416015625,294.706787109375,297.9477233886719,297.2239685058594,284.8921203613281,1.0,0.5764281749725342,0.4583631753921509,0.4583631753921509,1.0,1.0,-3.1112780570983887,1.0681227445602417,2.0431554317474365,0.3680556714534759,0.8880020976066589,0.8880020976066589,0.0,139.26268005371094,147.0,62187.5546875,0.0,2453.7353515625,1.0,279.1560974121094,283.13623046875,297.7275695800781,301.8009948730469,293.1499938964844,293.1499938964844,279.45001220703125,38784.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883695662021637,1.0,0.0,0.0,3.731671571731568,3.731696844100952,9.291805440625468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1240234375,0.0,1647.24365234375,1895.4371337890625,0.0,3251.2041015625,0.9255439043045044,1.0,0.0,3.0,1.0,0.0
17838480,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9771956205368042,0.5154119729995728,0.4646342694759369,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9505138993263244,0.4753390252590179,0.4508406221866607,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8989953994750977,0.4086534380912781,0.2870779633522033,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8713690638542175,0.3726294338703155,0.3547061383724212,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7428474426269531,0.2272470593452453,1.0338541269302368,284.8897399902344,284.95001220703125,299.326416015625,294.706787109375,297.9477233886719,297.2239685058594,284.8921203613281,1.0,0.5764281749725342,0.4583631753921509,0.4583631753921509,1.0,1.0,-3.1112780570983887,1.0681227445602417,2.0431554317474365,0.3680556714534759,0.8880020976066589,0.8880020976066589,0.0,139.26268005371094,147.0,62187.5546875,0.0,2453.7353515625,1.0,279.1560974121094,283.13623046875,297.7275695800781,301.8009948730469,293.1499938964844,293.1499938964844,279.45001220703125,38784.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883695662021637,1.0,0.0,0.0,3.731671571731568,3.731696844100952,9.291805440625468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1240234375,0.0,1647.24365234375,1895.4371337890625,0.0,3251.2041015625,0.9255439043045044,1.0,0.0,3.0,1.0,0.0
17838540,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9713438153266908,0.5150619745254517,0.4640257656574249,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9459943771362304,0.4779151976108551,0.4531016945838928,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8939206600189209,0.4093959033489227,0.2874687016010284,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8668566346168518,0.3736331164836883,0.3555392324924469,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7388409972190857,0.2274162471294403,1.0344088077545166,285.0157470703125,284.95001220703125,299.3456420898437,294.7186889648437,297.95391845703125,297.2259521484375,285.0146789550781,1.0,0.5787124037742615,0.4571660161018371,0.4571660161018371,1.0,1.0,-3.115393877029419,1.066981554031372,2.048412561416626,0.3659101724624634,0.9975419044494628,0.9975419044494628,0.0,142.18556213378906,150.0,61506.41796875,0.0,2477.106201171875,1.0,279.443115234375,283.2748107910156,297.6966857910156,301.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,33470.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755576014518738,1.0,0.0,0.0,3.837949514389038,3.837974786758423,9.828602287598187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.46875,0.0,1732.599609375,1895.4371337890625,0.0,3174.935546875,0.9459025263786316,1.0,0.0,3.0,1.0,0.0
17838600,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9713438153266908,0.5150619745254517,0.4640257656574249,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9459943771362304,0.4779151976108551,0.4531016945838928,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8939206600189209,0.4093959033489227,0.2874687016010284,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8668566346168518,0.3736331164836883,0.3555392324924469,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7388409972190857,0.2274162471294403,1.0344088077545166,285.0157470703125,284.95001220703125,299.3456420898437,294.7186889648437,297.95391845703125,297.2259521484375,285.0146789550781,1.0,0.5787124037742615,0.4571660161018371,0.4571660161018371,1.0,1.0,-3.115393877029419,1.066981554031372,2.048412561416626,0.3659101724624634,0.9975419044494628,0.9975419044494628,0.0,142.18556213378906,150.0,61506.41796875,0.0,2477.106201171875,1.0,279.443115234375,283.2748107910156,297.6966857910156,301.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,33470.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755576014518738,1.0,0.0,0.0,3.837949514389038,3.837974786758423,9.828602287598187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.46875,0.0,1732.599609375,1895.4371337890625,0.0,3174.935546875,0.9459025263786316,1.0,0.0,3.0,1.0,0.0
17838660,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9641841650009156,0.5132738351821899,0.4629488885402679,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9404042363166808,0.4796159565448761,0.4550966918468475,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8880141973495483,0.4092596173286438,0.2876758873462677,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8616279363632202,0.3739538192749023,0.3561925888061523,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7343272566795349,0.2271865457296371,1.0346906185150146,284.8905029296875,284.95001220703125,299.3648986816406,294.73046875,297.95513916015625,297.2203369140625,284.8929138183594,1.0,0.5809618830680847,0.4560449719429016,0.4560449719429016,1.0,1.0,-3.117880582809448,1.0653477907180786,2.05253267288208,0.3638159930706024,0.8894174098968506,0.8894174098968506,0.0,145.51324462890625,153.0,62264.64453125,0.0,2499.55712890625,1.0,279.1560363769531,283.1336975097656,297.7504272460937,301.8287658691406,293.1499938964844,293.1499938964844,279.45001220703125,38791.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832993507385254,1.0,0.0,0.0,3.7386085987091056,3.738633871078491,9.326383292318496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.962890625,0.0,1655.393310546875,1895.4371337890625,0.0,3247.4921875,0.92710280418396,1.0,0.0,3.0,1.0,0.0
17838720,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9641841650009156,0.5132738351821899,0.4629488885402679,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9404042363166808,0.4796159565448761,0.4550966918468475,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8880141973495483,0.4092596173286438,0.2876758873462677,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8616279363632202,0.3739538192749023,0.3561925888061523,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7343272566795349,0.2271865457296371,1.0346906185150146,284.8905029296875,284.95001220703125,299.3648986816406,294.73046875,297.95513916015625,297.2203369140625,284.8929138183594,1.0,0.5809618830680847,0.4560449719429016,0.4560449719429016,1.0,1.0,-3.117880582809448,1.0653477907180786,2.05253267288208,0.3638159930706024,0.8894174098968506,0.8894174098968506,0.0,145.51324462890625,153.0,62264.64453125,0.0,2499.55712890625,1.0,279.1560363769531,283.1336975097656,297.7504272460937,301.8287658691406,293.1499938964844,293.1499938964844,279.45001220703125,38791.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832993507385254,1.0,0.0,0.0,3.7386085987091056,3.738633871078491,9.326383292318496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.962890625,0.0,1655.393310546875,1895.4371337890625,0.0,3247.4921875,0.92710280418396,1.0,0.0,3.0,1.0,0.0
