time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.958359956741333,0.5128865838050842,0.4623151123523712,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.93634694814682,0.4821611940860748,0.4573207497596741,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.883516788482666,0.4099784791469574,0.2880457639694214,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8577001094818115,0.3749315440654754,0.3569954335689544,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7308035492897034,0.2273577898740768,1.035241723060608,285.017333984375,284.95001220703125,299.3842163085937,294.7420349121094,297.9616394042969,297.22265625,285.01593017578125,1.0,0.5831677317619324,0.454923927783966,0.454923927783966,1.0,1.0,-3.121855497360229,1.0643048286437988,2.0575506687164307,0.3616959154605865,1.0,1.0,0.0,148.35324096679688,156.0,61581.9765625,0.0,2522.321533203125,1.0,279.4438171386719,283.2728576660156,297.7193908691406,301.6805114746094,293.1499938964844,293.1499938964844,279.1499938964844,33446.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751050233840942,1.0,0.0,0.0,3.8457202911376953,3.845745801925659,9.86844270300935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.384765625,0.0,1741.880859375,1895.4371337890625,0.0,3170.69189453125,0.9474214911460876,1.0,0.0,3.0,1.0,0.0
17838840,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.958359956741333,0.5128865838050842,0.4623151123523712,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.93634694814682,0.4821611940860748,0.4573207497596741,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.883516788482666,0.4099784791469574,0.2880457639694214,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8577001094818115,0.3749315440654754,0.3569954335689544,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7308035492897034,0.2273577898740768,1.035241723060608,285.017333984375,284.95001220703125,299.3842163085937,294.7420349121094,297.9616394042969,297.22265625,285.01593017578125,1.0,0.5831677317619324,0.454923927783966,0.454923927783966,1.0,1.0,-3.121855497360229,1.0643048286437988,2.0575506687164307,0.3616959154605865,1.0,1.0,0.0,148.35324096679688,156.0,61581.9765625,0.0,2522.321533203125,1.0,279.4438171386719,283.2728576660156,297.7193908691406,301.6805114746094,293.1499938964844,293.1499938964844,279.1499938964844,33446.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751050233840942,1.0,0.0,0.0,3.8457202911376953,3.845745801925659,9.86844270300935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.384765625,0.0,1741.880859375,1895.4371337890625,0.0,3170.69189453125,0.9474214911460876,1.0,0.0,3.0,1.0,0.0
17838900,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9555085301399232,0.5120981931686401,0.4620347619056701,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9344577193260192,0.4830922782421112,0.4584887325763702,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8814244270324707,0.4100050032138824,0.2882827222347259,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8558850288391113,0.3751667439937591,0.3574592471122741,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7291814684867859,0.2273091226816177,1.0358233451843262,284.8764953613281,284.95001220703125,299.3939208984375,294.74774169921875,297.96295166015625,297.2209167480469,284.872314453125,1.0,0.5843358039855957,0.4543634057044983,0.4543634057044983,1.0,1.0,-3.1244707107543945,1.0640113353729248,2.0604593753814697,0.3608299791812897,0.906127631664276,0.906127631664276,0.0,149.78733825683594,156.0,62611.1640625,0.0,2535.00146484375,1.0,279.1939392089844,283.112548828125,297.7790222167969,301.9165954589844,293.1499938964844,293.1499938964844,279.1499938964844,36937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811937570571899,1.0,0.0,0.0,3.8270113468170166,3.827037334442138,9.772660405360512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.3271484375,0.0,1746.51953125,1895.4371337890625,0.0,3227.76708984375,0.943730890750885,1.0,0.0,3.0,1.0,0.0
17838960,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9511600136756896,0.5110340118408203,0.4611879587173462,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9311882257461548,0.4838137030601501,0.4592773616313934,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8781573176383972,0.4098086953163147,0.2882333993911743,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8530217409133911,0.3752166628837585,0.3576196134090423,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7266995310783386,0.2271207422018051,1.0355042219161987,284.8905334472656,284.95001220703125,299.4035949707031,294.7533874511719,297.9627990722656,297.217041015625,284.892822265625,1.0,0.5853564143180847,0.4538103938102722,0.4538103938102722,1.0,1.0,-3.124153614044189,1.0626025199890137,2.061551094055176,0.3594586253166199,0.8914908766746521,0.8914908766746521,0.0,151.6404266357422,159.0,62351.72265625,0.0,2544.273193359375,1.0,279.1564636230469,283.1304626464844,297.7733154296875,301.8578796386719,293.1499938964844,293.1499938964844,279.45001220703125,38706.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828774094581604,1.0,0.0,0.0,3.747338533401489,3.747363805770874,9.369990152663376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9052734375,0.0,1664.9705810546875,1895.4371337890625,0.0,3243.54052734375,0.9290225505828856,1.0,0.0,3.0,1.0,0.0
17839020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9453070759773254,0.5105651617050171,0.4604856967926025,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.927436590194702,0.4863110482692718,0.461455762386322,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8740317821502686,0.4104889929294586,0.2885772883892059,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8494596481323242,0.3761555850505829,0.3583865463733673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7234148383140564,0.2272778749465942,1.0359995365142822,285.0179443359375,284.95001220703125,299.4230651855469,294.7644958496094,297.96929931640625,297.2193298339844,285.0166015625,1.0,0.5875064730644226,0.45270437002182,0.45270437002182,1.0,1.0,-3.127849817276001,1.0614666938781738,2.066383123397827,0.3571978509426117,1.0,1.0,0.0,154.4687957763672,162.0,61654.0546875,0.0,2566.534423828125,1.0,279.4438781738281,283.2704772949219,297.7420349121094,301.7084655761719,293.1499938964844,293.1499938964844,279.1499938964844,33484.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747472763061523,1.0,0.0,0.0,3.852507591247559,3.8525331020355225,9.903308182401815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.0029296875,0.0,1750.489990234375,1895.4371337890625,0.0,3167.3369140625,0.948977828025818,1.0,0.0,3.0,1.0,0.0
17839080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9453070759773254,0.5105651617050171,0.4604856967926025,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.927436590194702,0.4863110482692718,0.461455762386322,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8740317821502686,0.4104889929294586,0.2885772883892059,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8494596481323242,0.3761555850505829,0.3583865463733673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7234148383140564,0.2272778749465942,1.0359995365142822,285.0179443359375,284.95001220703125,299.4230651855469,294.7644958496094,297.96929931640625,297.2193298339844,285.0166015625,1.0,0.5875064730644226,0.45270437002182,0.45270437002182,1.0,1.0,-3.127849817276001,1.0614666938781738,2.066383123397827,0.3571978509426117,1.0,1.0,0.0,154.4687957763672,162.0,61654.0546875,0.0,2566.534423828125,1.0,279.4438781738281,283.2704772949219,297.7420349121094,301.7084655761719,293.1499938964844,293.1499938964844,279.1499938964844,33484.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747472763061523,1.0,0.0,0.0,3.852507591247559,3.8525331020355225,9.903308182401815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.0029296875,0.0,1750.489990234375,1895.4371337890625,0.0,3167.3369140625,0.948977828025818,1.0,0.0,3.0,1.0,0.0
17839140,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9381284117698668,0.5086358189582825,0.4592854380607605,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9226430058479308,0.4879063367843628,0.4633597135543823,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8690822720527649,0.410278707742691,0.2887362837791443,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8451752066612244,0.3763985931873321,0.3589713275432586,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7195139527320862,0.2270242422819137,1.0361909866333008,284.8910217285156,284.95001220703125,299.44256591796875,294.7752990722656,297.970458984375,297.2137451171875,284.8929748535156,1.0,0.5896413922309875,0.4515983462333679,0.4515983462333679,1.0,1.0,-3.129829406738281,1.059640645980835,2.0701887607574463,0.3548305332660675,0.8935962319374084,0.8935962319374084,0.0,157.7561492919922,165.0,62430.26171875,0.0,2587.939697265625,1.0,279.1568298339844,283.1275329589844,297.7947998046875,301.8846740722656,293.1499938964844,293.1499938964844,279.45001220703125,38660.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825075626373291,1.0,0.0,0.0,3.755453824996948,3.755479335784912,9.410617849425762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9697265625,0.0,1674.16943359375,1895.4371337890625,0.0,3240.07568359375,0.9307937622070312,1.0,0.0,3.0,1.0,0.0
17839200,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9381284117698668,0.5086358189582825,0.4592854380607605,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9226430058479308,0.4879063367843628,0.4633597135543823,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8690822720527649,0.410278707742691,0.2887362837791443,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8451752066612244,0.3763985931873321,0.3589713275432586,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7195139527320862,0.2270242422819137,1.0361909866333008,284.8910217285156,284.95001220703125,299.44256591796875,294.7752990722656,297.970458984375,297.2137451171875,284.8929748535156,1.0,0.5896413922309875,0.4515983462333679,0.4515983462333679,1.0,1.0,-3.129829406738281,1.059640645980835,2.0701887607574463,0.3548305332660675,0.8935962319374084,0.8935962319374084,0.0,157.7561492919922,165.0,62430.26171875,0.0,2587.939697265625,1.0,279.1568298339844,283.1275329589844,297.7947998046875,301.8846740722656,293.1499938964844,293.1499938964844,279.45001220703125,38660.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825075626373291,1.0,0.0,0.0,3.755453824996948,3.755479335784912,9.410617849425762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9697265625,0.0,1674.16943359375,1895.4371337890625,0.0,3240.07568359375,0.9307937622070312,1.0,0.0,3.0,1.0,0.0
17839260,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9324025511741638,0.5080950260162354,0.4585230946540832,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.91922926902771,0.4903606474399566,0.4654963612556457,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8652998805046082,0.4109275341033935,0.2890584468841553,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8419285416603088,0.3773035109043121,0.3597058951854706,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7163593173027039,0.2271675765514373,1.0366244316101074,285.0185546875,284.95001220703125,299.4621276855469,294.7857971191406,297.97705078125,297.21612548828125,285.0173034667969,1.0,0.5917400121688843,0.450544536113739,0.450544536113739,1.0,1.0,-3.13326358795166,1.058497667312622,2.074765920639038,0.352594792842865,1.0,1.0,0.0,160.57493591308594,168.0,61714.47265625,0.0,2609.72607421875,1.0,279.44390869140625,283.26837158203125,297.7633361816406,301.734375,293.1499938964844,293.1499938964844,279.1499938964844,33545.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743982911109924,1.0,0.0,0.0,3.8583171367645264,3.858342885971069,9.933198725775585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.3515625,0.0,1758.1060791015625,1895.4371337890625,0.0,3164.06396484375,0.9503087997436525,1.0,0.0,3.0,1.0,0.0
17839320,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9324025511741638,0.5080950260162354,0.4585230946540832,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.91922926902771,0.4903606474399566,0.4654963612556457,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8652998805046082,0.4109275341033935,0.2890584468841553,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8419285416603088,0.3773035109043121,0.3597058951854706,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7163593173027039,0.2271675765514373,1.0366244316101074,285.0185546875,284.95001220703125,299.4621276855469,294.7857971191406,297.97705078125,297.21612548828125,285.0173034667969,1.0,0.5917400121688843,0.450544536113739,0.450544536113739,1.0,1.0,-3.13326358795166,1.058497667312622,2.074765920639038,0.352594792842865,1.0,1.0,0.0,160.57493591308594,168.0,61714.47265625,0.0,2609.72607421875,1.0,279.44390869140625,283.26837158203125,297.7633361816406,301.734375,293.1499938964844,293.1499938964844,279.1499938964844,33545.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743982911109924,1.0,0.0,0.0,3.8583171367645264,3.858342885971069,9.933198725775585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.3515625,0.0,1758.1060791015625,1895.4371337890625,0.0,3164.06396484375,0.9503087997436525,1.0,0.0,3.0,1.0,0.0
17839380,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9254814982414246,0.5061002969741821,0.4572648108005523,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.91487318277359,0.4919058084487915,0.4673569500446319,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8607503175735474,0.4106860756874084,0.2891971170902252,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8380007147789001,0.3775117695331573,0.3602598011493683,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7125496864318848,0.2269012778997421,1.0367629528045654,284.8907775878906,284.95001220703125,299.48175048828125,294.79595947265625,297.9783020019531,297.21063232421875,284.8927307128906,1.0,0.593826949596405,0.4494907259941101,0.4494907259941101,1.0,1.0,-3.134996175765991,1.0566737651824951,2.078322410583496,0.3503141105175018,0.8951132893562317,0.8951132893562317,0.0,163.85508728027344,171.0,62497.60546875,0.0,2630.669677734375,1.0,279.1567687988281,283.1244812011719,297.8155212402344,301.91021728515625,293.1499938964844,293.1499938964844,279.45001220703125,38649.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821554780006409,1.0,0.0,0.0,3.7623791694641113,3.762404680252075,9.445357136428356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.10546875,0.0,1682.262451171875,1895.4371337890625,0.0,3236.777587890625,0.932320475578308,1.0,0.0,3.0,1.0,0.0
17839440,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9254814982414246,0.5061002969741821,0.4572648108005523,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.91487318277359,0.4919058084487915,0.4673569500446319,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8607503175735474,0.4106860756874084,0.2891971170902252,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8380007147789001,0.3775117695331573,0.3602598011493683,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7125496864318848,0.2269012778997421,1.0367629528045654,284.8907775878906,284.95001220703125,299.48175048828125,294.79595947265625,297.9783020019531,297.21063232421875,284.8927307128906,1.0,0.593826949596405,0.4494907259941101,0.4494907259941101,1.0,1.0,-3.134996175765991,1.0566737651824951,2.078322410583496,0.3503141105175018,0.8951132893562317,0.8951132893562317,0.0,163.85508728027344,171.0,62497.60546875,0.0,2630.669677734375,1.0,279.1567687988281,283.1244812011719,297.8155212402344,301.91021728515625,293.1499938964844,293.1499938964844,279.45001220703125,38649.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821554780006409,1.0,0.0,0.0,3.7623791694641113,3.762404680252075,9.445357136428356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.10546875,0.0,1682.262451171875,1895.4371337890625,0.0,3236.777587890625,0.932320475578308,1.0,0.0,3.0,1.0,0.0
17839500,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9220818281173706,0.5056716203689575,0.4565940499305725,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9127517938613892,0.4930141568183899,0.4682244956493377,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8585042357444763,0.410891443490982,0.2892131507396698,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8360568881034851,0.3778619468212127,0.3604690730571747,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7105751633644104,0.2269002348184585,1.0365242958068848,285.0221862792969,284.95001220703125,299.4916076660156,294.8009033203125,297.9808654785156,297.2108154296875,285.0255432128906,1.0,0.5947884321212769,0.4489638209342956,0.4489638209342956,1.0,1.0,-3.1352105140686035,1.0555174350738523,2.079693078994751,0.348959356546402,0.9845499396324158,0.9845499396324158,0.0,165.4618682861328,171.0,61609.33984375,0.0,2639.698486328125,1.0,279.4047241210937,283.2718200683594,297.768310546875,301.6940002441406,293.1499938964844,293.1499938964844,279.45001220703125,34478.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760491609573364,1.0,0.0,0.0,3.800161600112915,3.8001868724823,9.636014510761015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.8837890625,0.0,1694.8856201171875,1895.4371337890625,0.0,3179.544921875,0.9395856857299804,1.0,0.0,3.0,1.0,0.0
17839560,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9200348258018494,0.5054845809936523,0.4564356207847595,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9118004441261292,0.4943143725395202,0.4694474935531616,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8572628498077393,0.4113022983074188,0.2894956767559051,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8350054621696472,0.3783822059631347,0.3609604835510254,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7094038724899292,0.227030411362648,1.037131667137146,285.0192565917969,284.95001220703125,299.50146484375,294.8057556152344,297.9848937988281,297.2130432128906,285.0180969238281,1.0,0.5958778262138367,0.4484469294548034,0.4484469294548034,1.0,1.0,-3.138148069381714,1.055418610572815,2.0827293395996094,0.3480981588363647,1.0,1.0,0.0,166.6742706298828,174.0,61765.453125,0.0,2651.9814453125,1.0,279.4438171386719,283.2665100097656,297.7832946777344,301.7581787109375,293.1499938964844,293.1499938964844,279.1499938964844,33603.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740681409835815,1.0,0.0,0.0,3.863152503967285,3.863178253173828,9.958112059393898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.462890625,0.0,1764.5142822265625,1895.4371337890625,0.0,3160.9677734375,0.951465904712677,1.0,0.0,3.0,1.0,0.0
17839620,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9136030673980712,0.5034319162368774,0.4551243484020233,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9079099893569946,0.495811253786087,0.471265584230423,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8530712723731995,0.4110326170921325,0.2896154522895813,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8313713073730469,0.3785582184791565,0.3614852726459503,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7055947184562683,0.2267525643110275,1.0372198820114136,284.890625,284.95001220703125,299.5212707519531,294.8151550292969,297.9862060546875,297.2076416015625,284.8925476074219,1.0,0.5979196429252625,0.4474132061004638,0.4474132061004638,1.0,1.0,-3.139647483825684,1.0535274744033811,2.086120128631592,0.3458548784255981,0.8964184522628784,0.8964184522628784,0.0,169.94766235351562,177.0,62553.1328125,0.0,2672.482421875,1.0,279.15673828125,283.1216125488281,297.8346862792969,301.9335021972656,293.1499938964844,293.1499938964844,279.45001220703125,38640.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881811261177063,1.0,0.0,0.0,3.768389225006104,3.7684147357940674,9.475557476434916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4345703125,0.0,1689.3153076171875,1895.4371337890625,0.0,3233.552734375,0.9336448311805724,1.0,0.0,3.0,1.0,0.0
17839680,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9136030673980712,0.5034319162368774,0.4551243484020233,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9079099893569946,0.495811253786087,0.471265584230423,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8530712723731995,0.4110326170921325,0.2896154522895813,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8313713073730469,0.3785582184791565,0.3614852726459503,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7055947184562683,0.2267525643110275,1.0372198820114136,284.890625,284.95001220703125,299.5212707519531,294.8151550292969,297.9862060546875,297.2076416015625,284.8925476074219,1.0,0.5979196429252625,0.4474132061004638,0.4474132061004638,1.0,1.0,-3.139647483825684,1.0535274744033811,2.086120128631592,0.3458548784255981,0.8964184522628784,0.8964184522628784,0.0,169.94766235351562,177.0,62553.1328125,0.0,2672.482421875,1.0,279.15673828125,283.1216125488281,297.8346862792969,301.9335021972656,293.1499938964844,293.1499938964844,279.45001220703125,38640.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881811261177063,1.0,0.0,0.0,3.768389225006104,3.7684147357940674,9.475557476434916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4345703125,0.0,1689.3153076171875,1895.4371337890625,0.0,3233.552734375,0.9336448311805724,1.0,0.0,3.0,1.0,0.0
17839740,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9086721539497375,0.5027519464492798,0.4542436599731445,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.905222713947296,0.4981775283813476,0.4733168184757232,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8498702049255371,0.4116209745407104,0.2898962199687958,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8286011219024658,0.3793983161449432,0.362158328294754,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7025421857833862,0.2268702387809753,1.037539839744568,285.0193786621094,284.95001220703125,299.5411071777344,294.8240966796875,297.9928283691406,297.21014404296875,285.0185546875,1.0,0.5999271273612976,0.4463794529438019,0.4463794529438019,1.0,1.0,-3.1425774097442627,1.0521734952926636,2.0904037952423096,0.3438002169132232,1.0,1.0,0.0,172.7602996826172,180.0,61802.9765625,0.0,2693.389404296875,1.0,279.443359375,283.2645263671875,297.8022155761719,301.7803039550781,293.1499938964844,293.1499938964844,279.1499938964844,33728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737700581550598,1.0,0.0,0.0,3.86647891998291,3.866504669189453,9.97526740320609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.1953125,0.0,1769.6072998046875,1895.4371337890625,0.0,3158.17236328125,0.9523577690124512,1.0,0.0,3.0,1.0,0.0
17839800,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9086721539497375,0.5027519464492798,0.4542436599731445,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.905222713947296,0.4981775283813476,0.4733168184757232,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8498702049255371,0.4116209745407104,0.2898962199687958,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8286011219024658,0.3793983161449432,0.362158328294754,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7025421857833862,0.2268702387809753,1.037539839744568,285.0193786621094,284.95001220703125,299.5411071777344,294.8240966796875,297.9928283691406,297.21014404296875,285.0185546875,1.0,0.5999271273612976,0.4463794529438019,0.4463794529438019,1.0,1.0,-3.1425774097442627,1.0521734952926636,2.0904037952423096,0.3438002169132232,1.0,1.0,0.0,172.7602996826172,180.0,61802.9765625,0.0,2693.389404296875,1.0,279.443359375,283.2645263671875,297.8022155761719,301.7803039550781,293.1499938964844,293.1499938964844,279.1499938964844,33728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737700581550598,1.0,0.0,0.0,3.86647891998291,3.866504669189453,9.97526740320609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.1953125,0.0,1769.6072998046875,1895.4371337890625,0.0,3158.17236328125,0.9523577690124512,1.0,0.0,3.0,1.0,0.0
17839860,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9030038714408876,0.5006496906280518,0.4528790712356567,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.901821494102478,0.4996274709701538,0.4750886857509613,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.846001923084259,0.4113251566886902,0.2899950742721557,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.825208306312561,0.3795444071292877,0.3626524209976196,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6989350318908691,0.2265825569629669,1.0375748872756958,284.8904724121094,284.95001220703125,299.5610656738281,294.83258056640625,297.9941711425781,297.2048645019531,284.89239501953125,1.0,0.6019266247749329,0.4453490972518921,0.4453490972518921,1.0,1.0,-3.143831968307495,1.0501476526260376,2.093684196472168,0.3418540358543396,0.8974908590316772,0.8974908590316772,0.0,176.03311157226562,183.0,62595.55859375,0.0,2713.4462890625,1.0,279.1567077636719,283.11895751953125,297.8521423339844,301.95428466796875,293.1499938964844,293.1499938964844,279.45001220703125,38637.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814797401428223,1.0,0.0,0.0,3.7734508514404297,3.7734766006469727,9.50103014929482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.7763671875,0.0,1695.3017578125,1895.4371337890625,0.0,3230.4462890625,0.9347668290138244,1.0,0.0,3.0,1.0,0.0
17839920,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9030038714408876,0.5006496906280518,0.4528790712356567,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.901821494102478,0.4996274709701538,0.4750886857509613,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.846001923084259,0.4113251566886902,0.2899950742721557,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.825208306312561,0.3795444071292877,0.3626524209976196,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6989350318908691,0.2265825569629669,1.0375748872756958,284.8904724121094,284.95001220703125,299.5610656738281,294.83258056640625,297.9941711425781,297.2048645019531,284.89239501953125,1.0,0.6019266247749329,0.4453490972518921,0.4453490972518921,1.0,1.0,-3.143831968307495,1.0501476526260376,2.093684196472168,0.3418540358543396,0.8974908590316772,0.8974908590316772,0.0,176.03311157226562,183.0,62595.55859375,0.0,2713.4462890625,1.0,279.1567077636719,283.11895751953125,297.8521423339844,301.95428466796875,293.1499938964844,293.1499938964844,279.45001220703125,38637.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814797401428223,1.0,0.0,0.0,3.7734508514404297,3.7734766006469727,9.50103014929482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.7763671875,0.0,1695.3017578125,1895.4371337890625,0.0,3230.4462890625,0.9347668290138244,1.0,0.0,3.0,1.0,0.0
17839980,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8986660242080688,0.4999193847179413,0.451945424079895,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8994286060333252,0.5019568800926208,0.4770963490009308,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8430324792861938,0.4118891954421997,0.2902543842792511,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8225975632667542,0.3803571760654449,0.3632944524288177,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6960376501083374,0.226689800620079,1.037835955619812,285.02032470703125,284.95001220703125,299.5810852050781,294.840576171875,298.0008239746094,297.2074279785156,285.01922607421875,1.0,0.60389244556427,0.4443187713623047,0.4443187713623047,1.0,1.0,-3.1465117931365967,1.0486713647842407,2.0978403091430664,0.3399087488651275,1.0,1.0,0.0,178.8465118408203,186.0,61831.01953125,0.0,2733.92138671875,1.0,279.44403076171875,283.2627868652344,297.81817626953125,301.7990417480469,293.1499938964844,293.1499938964844,279.1499938964844,33730.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733986020088196,1.0,0.0,0.0,3.8710224628448486,3.871048212051392,9.998725545301568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5146484375,0.0,1775.2410888671875,1895.4371337890625,0.0,3154.688720703125,0.9532095193862916,1.0,0.0,3.0,1.0,0.0
17840040,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8986660242080688,0.4999193847179413,0.451945424079895,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8994286060333252,0.5019568800926208,0.4770963490009308,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8430324792861938,0.4118891954421997,0.2902543842792511,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8225975632667542,0.3803571760654449,0.3632944524288177,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6960376501083374,0.226689800620079,1.037835955619812,285.02032470703125,284.95001220703125,299.5810852050781,294.840576171875,298.0008239746094,297.2074279785156,285.01922607421875,1.0,0.60389244556427,0.4443187713623047,0.4443187713623047,1.0,1.0,-3.1465117931365967,1.0486713647842407,2.0978403091430664,0.3399087488651275,1.0,1.0,0.0,178.8465118408203,186.0,61831.01953125,0.0,2733.92138671875,1.0,279.44403076171875,283.2627868652344,297.81817626953125,301.7990417480469,293.1499938964844,293.1499938964844,279.1499938964844,33730.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733986020088196,1.0,0.0,0.0,3.8710224628448486,3.871048212051392,9.998725545301568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5146484375,0.0,1775.2410888671875,1895.4371337890625,0.0,3154.688720703125,0.9532095193862916,1.0,0.0,3.0,1.0,0.0
17840100,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.896611750125885,0.4989963173866272,0.4515312314033508,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8983487486839294,0.5027807354927063,0.4781695902347564,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8416764140129089,0.4118512272834778,0.2904451489448547,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.821402370929718,0.3805183172225952,0.3636886477470398,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6947280168533325,0.226616770029068,1.0382999181747437,284.8794860839844,284.95001220703125,299.59112548828125,294.8443603515625,298.0022888183594,297.2059936523437,284.87481689453125,1.0,0.6049471497535706,0.4438035786151886,0.4438035786151886,1.0,1.0,-3.148571729660034,1.0481914281845093,2.100380182266236,0.3391728103160858,0.9152546525001526,0.9152546525001526,0.0,180.26124572753903,186.0,62888.58203125,0.0,2745.650146484375,1.0,279.1934814453125,283.1013488769531,297.8754577636719,302.0331115722656,293.1499938964844,293.1499938964844,279.1499938964844,36808.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794451355934143,1.0,0.0,0.0,3.8554162979125977,3.855442523956299,9.918268233377605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.7490234375,0.0,1780.324462890625,1895.4371337890625,0.0,3211.380615234375,0.9501420855522156,1.0,0.0,3.0,1.0,0.0
17840160,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8934817314147949,0.4977815449237823,0.4505590498447418,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8963090181350708,0.5033722519874573,0.4788441359996795,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8394573330879211,0.4115726351737976,0.290344625711441,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8193985223770142,0.3804779946804046,0.3637710511684418,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6926397681236267,0.2263945788145065,1.037851095199585,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0022277832031,297.2022705078125,284.8917236328125,1.0,0.605857253074646,0.4433065950870514,0.4433065950870514,1.0,1.0,-3.147656202316284,1.0466240644454956,2.101032018661499,0.3379917442798614,0.8980726599693298,0.8980726599693298,0.0,182.1016082763672,189.0,62624.328125,0.0,2753.7021484375,1.0,279.1562805175781,283.115966796875,297.8681640625,301.9730224609375,293.1499938964844,293.1499938964844,279.45001220703125,38661.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811705112457275,1.0,0.0,0.0,3.7773518562316895,3.777377367019653,9.520683761365945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.6650390625,0.0,1700.1300048828125,1895.4371337890625,0.0,3227.549560546875,0.9356587529182434,1.0,0.0,3.0,1.0,0.0
17840220,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8893293142318726,0.4970053732395172,0.4495794177055359,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8940700888633728,0.505676805973053,0.4808205962181091,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8366754055023193,0.4121117889881134,0.2905838787555694,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8168923854827881,0.381263792514801,0.3643843233585357,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6898817420005798,0.2264911234378814,1.0380592346191406,285.020751953125,284.95001220703125,299.6213684082031,294.8549194335937,298.0090026855469,297.2049560546875,285.0197448730469,1.0,0.6077873706817627,0.442312628030777,0.442312628030777,1.0,1.0,-3.150120735168457,1.0451314449310305,2.1049892902374268,0.3361092507839203,1.0,1.0,0.0,184.9183044433593,192.0,61847.5859375,0.0,2773.818359375,1.0,279.44403076171875,283.26104736328125,297.8326721191406,301.8153991699219,293.1499938964844,293.1499938964844,279.1499938964844,33781.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730990290641785,1.0,0.0,0.0,3.873781681060791,3.873807668685913,1.001298528535699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.955078125,0.0,1779.0621337890625,1895.4371337890625,0.0,3151.87890625,0.9538675546646118,1.0,0.0,3.0,1.0,0.0
17840280,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8893293142318726,0.4970053732395172,0.4495794177055359,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8940700888633728,0.505676805973053,0.4808205962181091,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8366754055023193,0.4121117889881134,0.2905838787555694,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8168923854827881,0.381263792514801,0.3643843233585357,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6898817420005798,0.2264911234378814,1.0380592346191406,285.020751953125,284.95001220703125,299.6213684082031,294.8549194335937,298.0090026855469,297.2049560546875,285.0197448730469,1.0,0.6077873706817627,0.442312628030777,0.442312628030777,1.0,1.0,-3.150120735168457,1.0451314449310305,2.1049892902374268,0.3361092507839203,1.0,1.0,0.0,184.9183044433593,192.0,61847.5859375,0.0,2773.818359375,1.0,279.44403076171875,283.26104736328125,297.8326721191406,301.8153991699219,293.1499938964844,293.1499938964844,279.1499938964844,33781.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730990290641785,1.0,0.0,0.0,3.873781681060791,3.873807668685913,1.001298528535699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.955078125,0.0,1779.0621337890625,1895.4371337890625,0.0,3151.87890625,0.9538675546646118,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8863749504089355,0.4955924749374389,0.4488326609134674,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8924415707588196,0.5066683292388916,0.4821414351463318,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8347189426422119,0.4119389951229095,0.2907479107379913,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8151081204414368,0.3813773095607757,0.3648127317428589,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6879880428314209,0.2263274937868118,1.038412094116211,284.8724975585937,284.95001220703125,299.6350402832031,294.8592529296875,298.0104064941406,297.2021179199219,284.87384033203125,1.0,0.6091525554656982,0.4416416883468628,0.4416416883468628,1.0,1.0,-3.151956796646118,1.0441700220108032,2.1077868938446045,0.3350235223770141,0.9024748206138612,0.9024748206138612,0.0,186.9588623046875,192.0,62787.359375,0.0,2788.4990234375,1.0,279.1725769042969,283.09722900390625,297.8910522460937,302.02996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38304.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803490996360779,1.0,0.0,0.0,3.8228607177734375,3.822886943817138,9.751473726282711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.125,0.0,1752.18212890625,1895.4371337890625,0.0,3219.85205078125,0.9443917274475098,1.0,0.0,3.0,1.0,0.0
17840400,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8843942880630493,0.4948392808437347,0.4481644034385681,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.891154408454895,0.5070732235908508,0.4825499057769775,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8333254456520081,0.4117735922336578,0.2906593680381775,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8138083219528198,0.3813591599464416,0.3648378551006317,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6866618990898132,0.226187601685524,1.0380367040634155,284.8897705078125,284.95001220703125,299.64166259765625,294.8612365722656,298.01055908203125,297.1999816894531,284.891845703125,1.0,0.6097205877304077,0.4413186311721802,0.4413186311721802,1.0,1.0,-3.1511175632476807,1.0430582761764526,2.1080594062805176,0.3341918885707855,0.8990576267242432,0.8990576267242432,0.0,188.1683349609375,195.0,62646.40234375,0.0,2793.31005859375,1.0,279.1563720703125,283.1137390136719,297.8813171386719,301.98797607421875,293.1499938964844,293.1499938964844,279.45001220703125,38632.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808823227882385,1.0,0.0,0.0,3.781066656112671,3.781092405319214,9.53941935222247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.052734375,0.0,1704.3372802734375,1895.4371337890625,0.0,3224.8486328125,0.9365057349205016,1.0,0.0,3.0,1.0,0.0
17840460,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8804322481155396,0.4940127432346344,0.4471473097801208,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8890777826309204,0.5093869566917419,0.4845273494720459,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8306940793991089,0.4122641980648041,0.2908715605735779,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8113584518432617,0.382096379995346,0.3654131293296814,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6840435862541199,0.2262766063213348,1.0382108688354492,285.0212097167969,284.95001220703125,299.6620178222656,294.866943359375,298.0175170898437,297.2028503417969,285.0202331542969,1.0,0.6116192936897278,0.4403775334358215,0.4403775334358215,1.0,1.0,-3.1534194946289062,1.0416145324707031,2.111804962158203,0.3323402106761932,1.0,1.0,0.0,190.98370361328125,198.0,61857.2265625,0.0,2813.1396484375,1.0,279.4440612792969,283.2593078613281,297.8447570800781,301.8287658691406,293.1499938964844,293.1499938964844,279.1499938964844,33820.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728381991386414,1.0,0.0,0.0,3.876096725463867,3.87612247467041,1.0024956509369076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5166015625,0.0,1782.2454833984375,1895.4371337890625,0.0,3149.4326171875,0.9544104933738708,1.0,0.0,3.0,1.0,0.0
17840520,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8804322481155396,0.4940127432346344,0.4471473097801208,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8890777826309204,0.5093869566917419,0.4845273494720459,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8306940793991089,0.4122641980648041,0.2908715605735779,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8113584518432617,0.382096379995346,0.3654131293296814,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6840435862541199,0.2262766063213348,1.0382108688354492,285.0212097167969,284.95001220703125,299.6620178222656,294.866943359375,298.0175170898437,297.2028503417969,285.0202331542969,1.0,0.6116192936897278,0.4403775334358215,0.4403775334358215,1.0,1.0,-3.1534194946289062,1.0416145324707031,2.111804962158203,0.3323402106761932,1.0,1.0,0.0,190.98370361328125,198.0,61857.2265625,0.0,2813.1396484375,1.0,279.4440612792969,283.2593078613281,297.8447570800781,301.8287658691406,293.1499938964844,293.1499938964844,279.1499938964844,33820.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728381991386414,1.0,0.0,0.0,3.876096725463867,3.87612247467041,1.0024956509369076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5166015625,0.0,1782.2454833984375,1895.4371337890625,0.0,3149.4326171875,0.9544104933738708,1.0,0.0,3.0,1.0,0.0
17840580,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8757029175758362,0.4917923212051391,0.4456812441349029,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8863449096679688,0.510798990726471,0.4862704873085022,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8274782299995422,0.4118534028530121,0.2908990085124969,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8082844614982605,0.3821198344230652,0.3658028542995453,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6809754967689514,0.22596475481987,1.0381548404693604,284.8895263671875,284.95001220703125,299.6824951171875,294.8719787597656,298.019287109375,297.19805908203125,284.89129638671875,1.0,0.6135187149047852,0.4394364356994629,0.4394364356994629,1.0,1.0,-3.1541967391967773,1.0395787954330444,2.114617824554444,0.330415815114975,0.8994064331054688,0.8994064331054688,0.0,194.2408447265625,201.0,62663.15625,0.0,2832.253662109375,1.0,279.1567687988281,283.11090087890625,297.8918762207031,302.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,38612.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806345462799072,1.0,0.0,0.0,3.785203695297241,3.7852296829223633,9.56030703491706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.916015625,0.0,1709.1239013671875,1895.4371337890625,0.0,3222.527099609375,0.9372811913490297,1.0,0.0,3.0,1.0,0.0
