time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8757029175758362,0.4917923212051391,0.4456812441349029,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8863449096679688,0.510798990726471,0.4862704873085022,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8274782299995422,0.4118534028530121,0.2908990085124969,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8082844614982605,0.3821198344230652,0.3658028542995453,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6809754967689514,0.22596475481987,1.0381548404693604,284.8895263671875,284.95001220703125,299.6824951171875,294.8719787597656,298.019287109375,297.19805908203125,284.89129638671875,1.0,0.6135187149047852,0.4394364356994629,0.4394364356994629,1.0,1.0,-3.1541967391967773,1.0395787954330444,2.114617824554444,0.330415815114975,0.8994064331054688,0.8994064331054688,0.0,194.2408447265625,201.0,62663.15625,0.0,2832.253662109375,1.0,279.1567687988281,283.11090087890625,297.8918762207031,302.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,38612.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806345462799072,1.0,0.0,0.0,3.785203695297241,3.7852296829223633,9.56030703491706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.916015625,0.0,1709.1239013671875,1895.4371337890625,0.0,3222.527099609375,0.9372811913490297,1.0,0.0,3.0,1.0,0.0
17840700,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8729621767997742,0.4905309975147247,0.4446925520896911,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8846174478530884,0.5113599896430969,0.4869279265403747,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8255296945571899,0.41148841381073,0.2907439768314361,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.806370198726654,0.3819883465766907,0.3658047616481781,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.6791126728057861,0.2256942838430404,1.037474513053894,284.81231689453125,284.95001220703125,299.6927490234375,294.8742370605469,298.01934814453125,297.194580078125,284.8169250488281,1.0,0.6143332123756409,0.4389658570289612,0.4389658570289612,1.0,1.0,-3.1527976989746094,1.037891149520874,2.114906549453736,0.3291155397891998,0.814001202583313,0.814001202583313,0.0,196.0228576660156,201.0,62938.58984375,0.0,2838.998046875,1.0,278.8985595703125,283.022216796875,297.9094543457031,302.1194152832031,293.1499938964844,293.1499938964844,278.8500061035156,43548.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850707411766052,1.0,0.0,0.0,3.6409761905670166,3.641001462936402,8.845634056342533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3134765625,0.0,1579.494384765625,1895.4371337890625,0.0,3264.080810546875,0.9062709808349608,1.0,0.0,3.0,1.0,0.0
17840760,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8703105449676514,0.4895758032798767,0.4437039196491241,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8829562664031982,0.512118935585022,0.4875658452510834,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8236279487609863,0.4113050997257232,0.2905690670013428,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.804475724697113,0.3819931447505951,0.3657757639884949,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6772794723510742,0.2254941761493683,1.0366357564926147,284.8869323730469,284.95001220703125,299.7030639648437,294.8763122558594,298.0205383300781,297.1926574707031,284.8888244628906,1.0,0.6150907874107361,0.4385092854499817,0.4385092854499817,1.0,1.0,-3.1511197090148926,1.0361343622207642,2.114985227584839,0.3277492225170135,0.8322436809539795,0.8322436809539795,0.0,197.7517547607422,204.0,62556.09765625,0.0,2844.884521484375,1.0,278.8580627441406,283.0885314941406,297.8808288574219,301.9964904785156,293.1499938964844,293.1499938964844,279.1499938964844,41157.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840352892875671,1.0,0.0,0.0,3.532365798950196,3.532389640808105,8.325774274453579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.7314453125,0.0,1443.533447265625,1895.4371337890625,0.0,3254.38525390625,0.8840271234512329,1.0,0.0,3.0,1.0,0.0
17840820,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8673833012580872,0.488964170217514,0.4429958164691925,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.881787896156311,0.5146446228027344,0.4898020029067993,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8217524886131287,0.4119249284267425,0.2909024357795715,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8026555180549622,0.382811576128006,0.3664491176605224,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6753647923469543,0.2256529331207275,1.03711199760437,284.9975891113281,284.95001220703125,299.7237243652344,294.8799743652344,298.0291748046875,297.1978759765625,284.9972839355469,1.0,0.6169214844703674,0.4375961124897003,0.4375961124897003,1.0,1.0,-3.154731750488281,1.035244345664978,2.1194872856140137,0.3260016441345215,0.9237081408500672,0.9237081408500672,0.0,200.164306640625,207.0,61923.83984375,0.0,2865.265625,1.0,279.1414794921875,283.213623046875,297.8484191894531,301.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,34055.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738144636154175,1.0,0.0,0.0,3.634669542312622,3.634693145751953,8.815017622509913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7431640625,0.0,1501.6895751953125,1895.4371337890625,0.0,3158.589111328125,0.90058833360672,1.0,0.0,3.0,1.0,0.0
17840880,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8673833012580872,0.488964170217514,0.4429958164691925,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.881787896156311,0.5146446228027344,0.4898020029067993,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8217524886131287,0.4119249284267425,0.2909024357795715,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8026555180549622,0.382811576128006,0.3664491176605224,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6753647923469543,0.2256529331207275,1.03711199760437,284.9975891113281,284.95001220703125,299.7237243652344,294.8799743652344,298.0291748046875,297.1978759765625,284.9972839355469,1.0,0.6169214844703674,0.4375961124897003,0.4375961124897003,1.0,1.0,-3.154731750488281,1.035244345664978,2.1194872856140137,0.3260016441345215,0.9237081408500672,0.9237081408500672,0.0,200.164306640625,207.0,61923.83984375,0.0,2865.265625,1.0,279.1414794921875,283.213623046875,297.8484191894531,301.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,34055.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738144636154175,1.0,0.0,0.0,3.634669542312622,3.634693145751953,8.815017622509913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7431640625,0.0,1501.6895751953125,1895.4371337890625,0.0,3158.589111328125,0.90058833360672,1.0,0.0,3.0,1.0,0.0
17840940,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8633347749710083,0.487005203962326,0.4416525661945343,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8796333074569702,0.5162871479988098,0.491681307554245,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8190019130706787,0.4116929471492767,0.2909929454326629,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7999643087387085,0.3829673230648041,0.3668937683105469,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.672787606716156,0.2254458218812942,1.0372991561889648,284.9128112792969,284.95001220703125,299.7445068359375,294.8828430175781,298.0326538085937,297.1955261230469,284.9137878417969,1.0,0.6188081502914429,0.4366829097270965,0.4366829097270965,1.0,1.0,-3.156252145767212,1.033549189567566,2.1227028369903564,0.3240707218647003,0.8455002307891846,0.8455002307891846,0.0,203.24139404296875,210.0,62447.92578125,0.0,2884.958984375,1.0,278.8583679199219,283.10992431640625,297.8956298828125,301.9915466308594,293.1499938964844,293.1499938964844,279.1499938964844,38680.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880136251449585,1.0,0.0,0.0,3.509833574295044,3.509856700897217,8.219896585615061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.86328125,0.0,1402.0347900390625,1895.4371337890625,0.0,3217.857666015625,0.8765130639076233,1.0,0.0,3.0,1.0,0.0
17841000,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8633347749710083,0.487005203962326,0.4416525661945343,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8796333074569702,0.5162871479988098,0.491681307554245,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8190019130706787,0.4116929471492767,0.2909929454326629,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7999643087387085,0.3829673230648041,0.3668937683105469,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.672787606716156,0.2254458218812942,1.0372991561889648,284.9128112792969,284.95001220703125,299.7445068359375,294.8828430175781,298.0326538085937,297.1955261230469,284.9137878417969,1.0,0.6188081502914429,0.4366829097270965,0.4366829097270965,1.0,1.0,-3.156252145767212,1.033549189567566,2.1227028369903564,0.3240707218647003,0.8455002307891846,0.8455002307891846,0.0,203.24139404296875,210.0,62447.92578125,0.0,2884.958984375,1.0,278.8583679199219,283.10992431640625,297.8956298828125,301.9915466308594,293.1499938964844,293.1499938964844,279.1499938964844,38680.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880136251449585,1.0,0.0,0.0,3.509833574295044,3.509856700897217,8.219896585615061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.86328125,0.0,1402.0347900390625,1895.4371337890625,0.0,3217.857666015625,0.8765130639076233,1.0,0.0,3.0,1.0,0.0
17841060,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8600906133651733,0.4861248731613159,0.4407288432121277,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8781680464744568,0.5186901092529297,0.4938435554504394,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.816835880279541,0.4121585190296173,0.2912553250789642,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7978774309158325,0.3836746215820312,0.3675099313259125,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6707192063331604,0.2255717366933822,1.0378575325012207,285.0038757324219,284.95001220703125,299.765380859375,294.88494873046875,298.0404663085937,297.1994323730469,285.0028381347656,1.0,0.6207388639450073,0.4357822239398956,0.4357822239398956,1.0,1.0,-3.159462213516236,1.0325227975845337,2.126939296722412,0.3222333788871765,0.9339008927345276,0.9339008927345276,0.0,205.96006774902344,213.0,61941.890625,0.0,2906.2353515625,1.0,279.1413879394531,283.2158508300781,297.8644104003906,301.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,33278.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725132942199707,1.0,0.0,0.0,3.634646654129028,3.63467001914978,8.814905640974757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.873046875,0.0,1495.8782958984375,1895.4371337890625,0.0,3146.385498046875,0.8998934626579285,1.0,0.0,3.0,1.0,0.0
17841120,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8600906133651733,0.4861248731613159,0.4407288432121277,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8781680464744568,0.5186901092529297,0.4938435554504394,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.816835880279541,0.4121585190296173,0.2912553250789642,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7978774309158325,0.3836746215820312,0.3675099313259125,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6707192063331604,0.2255717366933822,1.0378575325012207,285.0038757324219,284.95001220703125,299.765380859375,294.88494873046875,298.0404663085937,297.1994323730469,285.0028381347656,1.0,0.6207388639450073,0.4357822239398956,0.4357822239398956,1.0,1.0,-3.159462213516236,1.0325227975845337,2.126939296722412,0.3222333788871765,0.9339008927345276,0.9339008927345276,0.0,205.96006774902344,213.0,61941.890625,0.0,2906.2353515625,1.0,279.1413879394531,283.2158508300781,297.8644104003906,301.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,33278.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725132942199707,1.0,0.0,0.0,3.634646654129028,3.63467001914978,8.814905640974757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.873046875,0.0,1495.8782958984375,1895.4371337890625,0.0,3146.385498046875,0.8998934626579285,1.0,0.0,3.0,1.0,0.0
17841180,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8558975458145142,0.4839796125888824,0.4392162561416626,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8758271932601929,0.520211935043335,0.4956191778182983,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8138456344604492,0.4117690622806549,0.2912437319755554,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.794992983341217,0.383698433637619,0.3678438663482666,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6680141091346741,0.2252853214740753,1.0377752780914309,284.9096984863281,284.95001220703125,299.7863464355469,294.88623046875,298.0430603027344,297.1958312988281,284.910888671875,1.0,0.6226162314414978,0.4348815083503723,0.4348815083503723,1.0,1.0,-3.1600749492645264,1.0305060148239136,2.1295688152313232,0.3201542496681213,0.8488569855690002,0.8488569855690002,0.0,209.25132751464844,216.0,62485.8359375,0.0,2925.253173828125,1.0,278.85791015625,283.1042785644531,297.9049987792969,302.0055847167969,293.1499938964844,293.1499938964844,279.1499938964844,38590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800181150436401,1.0,0.0,0.0,3.5164918899536133,3.516515254974365,8.251113285950851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.1005859375,0.0,1408.322021484375,1895.4371337890625,0.0,3216.75048828125,0.8779979348182678,1.0,0.0,3.0,1.0,0.0
17841240,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8558975458145142,0.4839796125888824,0.4392162561416626,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8758271932601929,0.520211935043335,0.4956191778182983,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8138456344604492,0.4117690622806549,0.2912437319755554,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.794992983341217,0.383698433637619,0.3678438663482666,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6680141091346741,0.2252853214740753,1.0377752780914309,284.9096984863281,284.95001220703125,299.7863464355469,294.88623046875,298.0430603027344,297.1958312988281,284.910888671875,1.0,0.6226162314414978,0.4348815083503723,0.4348815083503723,1.0,1.0,-3.1600749492645264,1.0305060148239136,2.1295688152313232,0.3201542496681213,0.8488569855690002,0.8488569855690002,0.0,209.25132751464844,216.0,62485.8359375,0.0,2925.253173828125,1.0,278.85791015625,283.1042785644531,297.9049987792969,302.0055847167969,293.1499938964844,293.1499938964844,279.1499938964844,38590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800181150436401,1.0,0.0,0.0,3.5164918899536133,3.516515254974365,8.251113285950851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.1005859375,0.0,1408.322021484375,1895.4371337890625,0.0,3216.75048828125,0.8779979348182678,1.0,0.0,3.0,1.0,0.0
17841300,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8539625406265259,0.4834514558315277,0.4385141730308532,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8747817277908325,0.5213419198989868,0.4965206086635589,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8124333024024963,0.4119063317775726,0.2912327349185943,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7936458587646484,0.3839661180973053,0.3679935038089752,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6667233109474182,0.2252798676490783,1.0375707149505615,285.0187072753906,284.95001220703125,299.7969055175781,294.8865661621094,298.0463562011719,297.1968994140625,285.0198669433594,1.0,0.6235032677650452,0.4344311654567718,0.4344311654567718,1.0,1.0,-3.160229444503784,1.0294469594955444,2.1307826042175293,0.3189837634563446,0.9262902140617372,0.9262902140617372,0.0,210.80126953125,216.0,61780.72265625,0.0,2933.943115234375,1.0,279.0985717773437,283.2265014648437,297.85595703125,301.79705810546875,293.1499938964844,293.1499938964844,279.1499938964844,33861.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874238133430481,1.0,0.0,0.0,3.572704792022705,3.572727680206299,8.517017704434693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.287109375,0.0,1433.1986083984375,1895.4371337890625,0.0,3162.56201171875,0.8881409168243408,1.0,0.0,3.0,1.0,0.0
17841360,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8526682257652283,0.4830375909805298,0.4382011890411377,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8743287324905396,0.5225871205329895,0.4977269172668457,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8115729093551636,0.4121606051921844,0.2914354503154754,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.792849600315094,0.3843356072902679,0.3683744668960571,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6659130454063416,0.2253579795360565,1.038053274154663,285.00103759765625,284.95001220703125,299.8074645996094,294.8866882324219,298.050537109375,297.19921875,284.9994201660156,1.0,0.624496579170227,0.4339894354343414,0.4339894354343414,1.0,1.0,-3.162583827972412,1.0292232036590576,2.1333606243133545,0.3182011842727661,0.9349942803382874,0.9349942803382874,0.0,212.05374145507807,219.0,61962.875,0.0,2945.591064453125,1.0,279.14215087890625,283.2099304199219,297.8670959472656,301.8589782714844,293.1499938964844,293.1499938964844,278.8500061035156,33230.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726117014884949,1.0,0.0,0.0,3.642491579055786,3.642514944076538,8.852998121255951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.5390625,0.0,1504.155029296875,1895.4371337890625,0.0,3147.308349609375,0.9014075398445128,1.0,0.0,3.0,1.0,0.0
17841420,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8487037420272827,0.4808919429779053,0.4366867542266845,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8721491098403931,0.5241231918334961,0.4995143711566925,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8086171746253967,0.4117465615272522,0.2914043068885803,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.79008948802948,0.3843296468257904,0.3686772584915161,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6633363366127014,0.2250475287437439,1.0378466844558716,284.90777587890625,284.95001220703125,299.82867431640625,294.88623046875,298.0531921386719,297.19561767578125,284.9090270996094,1.0,0.6263335347175598,0.4331059753894806,0.4331059753894806,1.0,1.0,-3.1629977226257324,1.027160882949829,2.135836839675904,0.3161364495754242,0.8487716317176819,0.8487716317176819,0.0,215.3327178955078,207.0,62480.69921875,0.0,2964.15478515625,1.0,278.8578796386719,283.1000061035156,297.9052124023437,302.0064697265625,293.1499938964844,293.1499938964844,279.1499938964844,38664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801698088645935,1.0,0.0,0.0,3.5195603370666504,3.5195837020874023,8.265519113592745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.53515625,0.0,1412.0552978515625,1895.4371337890625,0.0,3218.171875,0.8787296414375305,1.0,0.0,3.0,1.0,0.0
17841480,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8487037420272827,0.4808919429779053,0.4366867542266845,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8721491098403931,0.5241231918334961,0.4995143711566925,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8086171746253967,0.4117465615272522,0.2914043068885803,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.79008948802948,0.3843296468257904,0.3686772584915161,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6633363366127014,0.2250475287437439,1.0378466844558716,284.90777587890625,284.95001220703125,299.82867431640625,294.88623046875,298.0531921386719,297.19561767578125,284.9090270996094,1.0,0.6263335347175598,0.4331059753894806,0.4331059753894806,1.0,1.0,-3.1629977226257324,1.027160882949829,2.135836839675904,0.3161364495754242,0.8487716317176819,0.8487716317176819,0.0,215.3327178955078,207.0,62480.69921875,0.0,2964.15478515625,1.0,278.8578796386719,283.1000061035156,297.9052124023437,302.0064697265625,293.1499938964844,293.1499938964844,279.1499938964844,38664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801698088645935,1.0,0.0,0.0,3.5195603370666504,3.5195837020874023,8.265519113592745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.53515625,0.0,1412.0552978515625,1895.4371337890625,0.0,3218.171875,0.8787296414375305,1.0,0.0,3.0,1.0,0.0
17841540,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8515087962150574,0.4799816906452179,0.4354518055915832,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8771326541900635,0.5265505313873291,0.5014075040817261,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8121013045310974,0.4121522605419159,0.2914097905158996,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7938414216041565,0.3849704265594482,0.3689465224742889,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6661375164985657,0.2251274585723877,1.036890149116516,284.9983825683594,284.95001220703125,299.8500061035156,294.8848876953125,298.0608215332031,297.1993713378906,284.997314453125,1.0,0.6238685846328735,0.4322225153446197,0.4322225153446197,1.0,1.0,-3.162965774536133,1.0249360799789429,2.1380295753479004,0.313883900642395,0.9331401586532592,0.9331401586532592,0.0,211.45985412597656,195.0,61900.70703125,0.0,2943.20361328125,1.0,279.1414489746094,283.2061767578125,297.86572265625,301.8553161621094,293.1499938964844,293.1499938964844,278.8500061035156,33408.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727487921714783,1.0,0.0,0.0,3.6408495903015137,3.6408729553222656,8.845019010550459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.2919921875,0.0,1503.67236328125,1895.4371337890625,0.0,3148.594482421875,0.9013506770133972,1.0,0.0,3.0,1.0,0.0
17841600,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8515087962150574,0.4799816906452179,0.4354518055915832,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8771326541900635,0.5265505313873291,0.5014075040817261,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8121013045310974,0.4121522605419159,0.2914097905158996,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7938414216041565,0.3849704265594482,0.3689465224742889,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6661375164985657,0.2251274585723877,1.036890149116516,284.9983825683594,284.95001220703125,299.8500061035156,294.8848876953125,298.0608215332031,297.1993713378906,284.997314453125,1.0,0.6238685846328735,0.4322225153446197,0.4322225153446197,1.0,1.0,-3.162965774536133,1.0249360799789429,2.1380295753479004,0.313883900642395,0.9331401586532592,0.9331401586532592,0.0,211.45985412597656,195.0,61900.70703125,0.0,2943.20361328125,1.0,279.1414489746094,283.2061767578125,297.86572265625,301.8553161621094,293.1499938964844,293.1499938964844,278.8500061035156,33408.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727487921714783,1.0,0.0,0.0,3.6408495903015137,3.6408729553222656,8.845019010550459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.2919921875,0.0,1503.67236328125,1895.4371337890625,0.0,3148.594482421875,0.9013506770133972,1.0,0.0,3.0,1.0,0.0
17841660,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8538661599159241,0.4759520590305328,0.4322971403598785,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8818506002426147,0.5260627269744873,0.5013946890830994,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8150032758712769,0.4097201228141784,0.2900386154651642,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7969872355461121,0.3828449845314026,0.3673713803291321,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6676681637763977,0.222563162446022,1.0273793935775757,284.897705078125,284.95001220703125,299.8727722167969,294.88140869140625,298.0495300292969,297.1756896972656,284.8987731933594,1.0,0.6184040904045105,0.4313715100288391,0.4313715100288391,1.0,1.0,-3.1442079544067383,1.0158042907714844,2.128403663635254,0.3093087673187256,0.8376590013504028,0.8376590013504028,0.0,206.15879821777344,183.0,61993.0546875,0.0,2876.006591796875,1.0,278.8579406738281,283.0954895019531,297.8973999023437,301.9776611328125,293.1499938964844,293.1499938964844,279.1499938964844,39382.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797877430915833,1.0,0.0,0.0,3.495651960372925,3.4956753253936768,8.153605790539586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.009765625,0.0,1392.3720703125,1895.4371337890625,0.0,3214.591552734375,0.8739674687385559,1.0,0.0,3.0,1.0,0.0
17841720,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8538661599159241,0.4759520590305328,0.4322971403598785,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8818506002426147,0.5260627269744873,0.5013946890830994,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8150032758712769,0.4097201228141784,0.2900386154651642,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7969872355461121,0.3828449845314026,0.3673713803291321,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6676681637763977,0.222563162446022,1.0273793935775757,284.897705078125,284.95001220703125,299.8727722167969,294.88140869140625,298.0495300292969,297.1756896972656,284.8987731933594,1.0,0.6184040904045105,0.4313715100288391,0.4313715100288391,1.0,1.0,-3.1442079544067383,1.0158042907714844,2.128403663635254,0.3093087673187256,0.8376590013504028,0.8376590013504028,0.0,206.15879821777344,183.0,61993.0546875,0.0,2876.006591796875,1.0,278.8579406738281,283.0954895019531,297.8973999023437,301.9776611328125,293.1499938964844,293.1499938964844,279.1499938964844,39382.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797877430915833,1.0,0.0,0.0,3.495651960372925,3.4956753253936768,8.153605790539586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.009765625,0.0,1392.3720703125,1895.4371337890625,0.0,3214.591552734375,0.8739674687385559,1.0,0.0,3.0,1.0,0.0
17841780,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8610430955886841,0.4742250740528106,0.4299903512001037,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8915634751319885,0.5274515748023987,0.5019531846046448,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8221328854560852,0.4091559648513794,0.289095014333725,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8045896887779236,0.3823434114456177,0.3661993145942688,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6729240417480469,0.2212937623262405,1.0186384916305542,284.98321533203125,284.95001220703125,299.89813232421875,294.8747253417969,298.0520935058594,297.17095947265625,284.9823303222656,1.0,0.6113894581794739,0.4305205047130584,0.4305205047130584,1.0,1.0,-3.1290383338928223,1.008053183555603,2.120985269546509,0.3047932088375091,0.9097632765769958,0.9097632765769958,0.0,197.045150756836,171.0,61052.7578125,0.0,2796.4599609375,1.0,279.14117431640625,283.20269775390625,297.8487548828125,301.79180908203125,293.1499938964844,293.1499938964844,278.8500061035156,34117.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709275722503662,1.0,0.0,0.0,3.5931055545806885,3.5931286811828613,8.614562716502405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.1884765625,0.0,1456.9232177734375,1895.4371337890625,0.0,3131.511474609375,0.8911027312278748,1.0,0.0,3.0,1.0,0.0
17841840,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8610430955886841,0.4742250740528106,0.4299903512001037,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8915634751319885,0.5274515748023987,0.5019531846046448,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8221328854560852,0.4091559648513794,0.289095014333725,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8045896887779236,0.3823434114456177,0.3661993145942688,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6729240417480469,0.2212937623262405,1.0186384916305542,284.98321533203125,284.95001220703125,299.89813232421875,294.8747253417969,298.0520935058594,297.17095947265625,284.9823303222656,1.0,0.6113894581794739,0.4305205047130584,0.4305205047130584,1.0,1.0,-3.1290383338928223,1.008053183555603,2.120985269546509,0.3047932088375091,0.9097632765769958,0.9097632765769958,0.0,197.045150756836,171.0,61052.7578125,0.0,2796.4599609375,1.0,279.14117431640625,283.20269775390625,297.8487548828125,301.79180908203125,293.1499938964844,293.1499938964844,278.8500061035156,34117.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709275722503662,1.0,0.0,0.0,3.5931055545806885,3.5931286811828613,8.614562716502405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.1884765625,0.0,1456.9232177734375,1895.4371337890625,0.0,3131.511474609375,0.8911027312278748,1.0,0.0,3.0,1.0,0.0
17841900,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8659529685974121,0.4730323255062103,0.4289769530296325,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8978422284126282,0.5279868245124817,0.5024221539497375,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8268564939498901,0.408757209777832,0.2887816429138183,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8096144199371338,0.3820457756519317,0.365828275680542,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6768182516098022,0.2207503616809845,1.01542067527771,284.8647155761719,284.95001220703125,299.9117736816406,294.8702392578125,298.053466796875,297.1682434082031,284.864501953125,1.0,0.607710599899292,0.4300950169563293,0.4300950169563293,1.0,1.0,-3.123695373535156,1.0050029754638672,2.118692398071289,0.3029858767986297,0.8221184015274048,0.8221184015274048,0.0,191.74061584472656,171.0,61567.6640625,0.0,2757.446044921875,1.0,278.8998718261719,283.0729064941406,297.89453125,301.9883728027344,293.1499938964844,293.1499938964844,278.8500061035156,39281.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761174082756042,1.0,0.0,0.0,3.5265989303588867,3.5266225337982178,8.29861221518513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.1689453125,0.0,1423.8897705078125,1895.4371337890625,0.0,3180.184814453125,0.8776048421859741,1.0,0.0,3.0,1.0,0.0
17841960,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8709145784378052,0.4718697965145111,0.4276599287986755,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.904248297214508,0.5285483002662659,0.5026761889457703,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.831633985042572,0.4083721935749054,0.2883208096027374,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8145541548728943,0.3817692697048187,0.3653140664100647,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.680859386920929,0.2202504575252533,1.012012004852295,284.9067077636719,284.95001220703125,299.92596435546875,294.8650207519531,298.0555725097656,297.165771484375,284.9075927734375,1.0,0.6038591861724854,0.4298840761184692,0.4298840761184692,1.0,1.0,-3.1171460151672363,1.0020112991333008,2.1151347160339355,0.3014629483222961,0.8290552496910095,0.8290552496910095,0.0,186.421615600586,159.0,61166.13671875,0.0,2716.090576171875,1.0,278.85870361328125,283.1127319335937,297.8757629394531,301.89898681640625,293.1499938964844,293.1499938964844,279.1499938964844,39272.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767387866973877,1.0,0.0,0.0,3.4363677501678467,3.4363903999328613,7.879389727349917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3525390625,0.0,1331.2799072265625,1895.4371337890625,0.0,3186.010498046875,0.8609797954559326,1.0,0.0,3.0,1.0,0.0
17842020,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8845435976982117,0.4708289802074432,0.4260378777980804,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.922082245349884,0.5307066440582275,0.5040071606636047,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.844347357749939,0.4085753560066223,0.2879572808742523,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8270368576049805,0.3820392787456512,0.3649145066738128,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6918579339981079,0.2198748886585235,1.0073871612548828,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.067138671875,297.1703491210937,284.9882507324219,1.0,0.5962225198745728,0.429462194442749,0.429462194442749,1.0,1.0,-3.110309600830078,0.9984288811683656,2.1118807792663574,0.299314945936203,0.9036927223205566,0.9036927223205566,0.0,174.53756713867188,147.0,60457.5234375,0.0,2639.5078125,1.0,279.1407470703125,283.2129211425781,297.8281555175781,301.7299194335937,293.1499938964844,293.1499938964844,278.8500061035156,33787.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682759404182434,1.0,0.0,0.0,3.548880100250244,3.548902750015259,8.403804940826376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.716796875,0.0,1407.4569091796875,1895.4371337890625,0.0,3106.637451171875,0.8809652328491211,1.0,0.0,3.0,1.0,0.0
17842080,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8845435976982117,0.4708289802074432,0.4260378777980804,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.922082245349884,0.5307066440582275,0.5040071606636047,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.844347357749939,0.4085753560066223,0.2879572808742523,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8270368576049805,0.3820392787456512,0.3649145066738128,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6918579339981079,0.2198748886585235,1.0073871612548828,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.067138671875,297.1703491210937,284.9882507324219,1.0,0.5962225198745728,0.429462194442749,0.429462194442749,1.0,1.0,-3.110309600830078,0.9984288811683656,2.1118807792663574,0.299314945936203,0.9036927223205566,0.9036927223205566,0.0,174.53756713867188,147.0,60457.5234375,0.0,2639.5078125,1.0,279.1407470703125,283.2129211425781,297.8281555175781,301.7299194335937,293.1499938964844,293.1499938964844,278.8500061035156,33787.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682759404182434,1.0,0.0,0.0,3.548880100250244,3.548902750015259,8.403804940826376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.716796875,0.0,1407.4569091796875,1895.4371337890625,0.0,3106.637451171875,0.8809652328491211,1.0,0.0,3.0,1.0,0.0
17842140,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8995361924171448,0.4687895476818084,0.4239944219589233,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9422771334648132,0.5321788787841797,0.5050984025001526,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8586629629135132,0.4081480503082275,0.2874445021152496,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8406737446784973,0.3818331062793731,0.364396870136261,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7041265964508057,0.2193249613046646,1.003101110458374,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.07537841796875,297.1692199707031,284.9110717773437,1.0,0.5885123610496521,0.4290403127670288,0.4290403127670288,1.0,1.0,-3.10277795791626,0.99457985162735,2.1081981658935547,0.2972026765346527,0.8262096047401428,0.8262096047401428,0.0,162.8798370361328,135.0,60714.05078125,0.0,2563.10107421875,1.0,278.8592834472656,283.1183166503906,297.8520202636719,301.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38779.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749978542327881,1.0,0.0,0.0,3.4081053733825684,3.408127546310425,7.750314239274303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.564453125,0.0,1299.753662109375,1895.4371337890625,0.0,3169.68701171875,0.8542255759239197,1.0,0.0,3.0,1.0,0.0
17842200,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8995361924171448,0.4687895476818084,0.4239944219589233,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9422771334648132,0.5321788787841797,0.5050984025001526,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8586629629135132,0.4081480503082275,0.2874445021152496,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8406737446784973,0.3818331062793731,0.364396870136261,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7041265964508057,0.2193249613046646,1.003101110458374,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.07537841796875,297.1692199707031,284.9110717773437,1.0,0.5885123610496521,0.4290403127670288,0.4290403127670288,1.0,1.0,-3.10277795791626,0.99457985162735,2.1081981658935547,0.2972026765346527,0.8262096047401428,0.8262096047401428,0.0,162.8798370361328,135.0,60714.05078125,0.0,2563.10107421875,1.0,278.8592834472656,283.1183166503906,297.8520202636719,301.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38779.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749978542327881,1.0,0.0,0.0,3.4081053733825684,3.408127546310425,7.750314239274303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.564453125,0.0,1299.753662109375,1895.4371337890625,0.0,3169.68701171875,0.8542255759239197,1.0,0.0,3.0,1.0,0.0
17842260,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9196907877922058,0.4678896367549896,0.4225164353847503,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9653639793395996,0.5345262885093689,0.5066282153129578,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8770408630371094,0.4085220396518707,0.2872141599655151,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8580371737480164,0.3822722733020782,0.3641793429851532,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7187327146530151,0.2192160189151764,0.9998095631599426,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.089111328125,297.1754150390625,284.9888000488281,1.0,0.5808348655700684,0.4284894466400146,0.4284894466400146,1.0,1.0,-3.098337888717652,0.9915796518325806,2.106758117675781,0.2950714230537414,0.8994676470756531,0.8994676470756531,0.0,150.6566162109375,123.0,60051.875,0.0,2489.955078125,1.0,279.1404724121094,283.21453857421875,297.7987976074219,301.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,33645.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672657012939453,1.0,0.0,0.0,3.523597478866577,3.5236198902130127,8.284492309940106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5869140625,0.0,1380.02490234375,1895.4371337890625,0.0,3097.16015625,0.8751679062843323,1.0,0.0,3.0,1.0,0.0
17842320,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9196907877922058,0.4678896367549896,0.4225164353847503,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9653639793395996,0.5345262885093689,0.5066282153129578,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8770408630371094,0.4085220396518707,0.2872141599655151,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8580371737480164,0.3822722733020782,0.3641793429851532,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7187327146530151,0.2192160189151764,0.9998095631599426,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.089111328125,297.1754150390625,284.9888000488281,1.0,0.5808348655700684,0.4284894466400146,0.4284894466400146,1.0,1.0,-3.098337888717652,0.9915796518325806,2.106758117675781,0.2950714230537414,0.8994676470756531,0.8994676470756531,0.0,150.6566162109375,123.0,60051.875,0.0,2489.955078125,1.0,279.1404724121094,283.21453857421875,297.7987976074219,301.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,33645.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672657012939453,1.0,0.0,0.0,3.523597478866577,3.5236198902130127,8.284492309940106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5869140625,0.0,1380.02490234375,1895.4371337890625,0.0,3097.16015625,0.8751679062843323,1.0,0.0,3.0,1.0,0.0
17842380,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9460908770561218,0.4672472178936004,0.4214409291744232,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9890243411064148,0.5371546149253845,0.5085539221763611,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9001947641372681,0.4091888070106506,0.2872775495052337,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.880223274230957,0.3829666972160339,0.3642978370189667,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7354259490966797,0.2193523794412613,0.9978768229484558,285.04449462890625,284.95001220703125,300.05816650390625,294.7998352050781,298.10479736328125,297.1836242675781,285.0408020019531,1.0,0.573398232460022,0.4279386103153229,0.4279386103153229,1.0,1.0,-3.097252607345581,0.989810347557068,2.107442140579224,0.2934418618679046,1.0,1.0,0.0,138.22427368164062,111.0,59680.25,0.0,2422.2080078125,1.0,279.4422912597656,283.2848815917969,297.7877502441406,301.6256408691406,293.1499938964844,293.1499938964844,279.1499938964844,31135.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624380826950073,1.0,0.0,0.0,3.717361688613892,3.7173855304718018,9.220678975907504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7353515625,0.0,1572.3397216796875,1895.4371337890625,0.0,3051.873291015625,0.9167120456695556,1.0,0.0,3.0,1.0,0.0
17842440,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9460908770561218,0.4672472178936004,0.4214409291744232,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9890243411064148,0.5371546149253845,0.5085539221763611,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9001947641372681,0.4091888070106506,0.2872775495052337,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.880223274230957,0.3829666972160339,0.3642978370189667,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7354259490966797,0.2193523794412613,0.9978768229484558,285.04449462890625,284.95001220703125,300.05816650390625,294.7998352050781,298.10479736328125,297.1836242675781,285.0408020019531,1.0,0.573398232460022,0.4279386103153229,0.4279386103153229,1.0,1.0,-3.097252607345581,0.989810347557068,2.107442140579224,0.2934418618679046,1.0,1.0,0.0,138.22427368164062,111.0,59680.25,0.0,2422.2080078125,1.0,279.4422912597656,283.2848815917969,297.7877502441406,301.6256408691406,293.1499938964844,293.1499938964844,279.1499938964844,31135.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624380826950073,1.0,0.0,0.0,3.717361688613892,3.7173855304718018,9.220678975907504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7353515625,0.0,1572.3397216796875,1895.4371337890625,0.0,3051.873291015625,0.9167120456695556,1.0,0.0,3.0,1.0,0.0
