time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9592107534408568,0.4662076234817505,0.4206636548042297,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.5379314422607422,0.5089466571807861,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9130174517631532,0.4090346395969391,0.2872041165828705,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8922284841537476,0.3829202055931091,0.3642491996288299,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7443416714668274,0.219202846288681,0.9967588186264038,284.8822937011719,284.95001220703125,300.07666015625,294.7890930175781,298.10955810546875,297.1830139160156,284.87615966796875,1.0,0.569648027420044,0.4276631772518158,0.4276631772518158,1.0,1.0,-3.0952863693237305,0.9883854389190674,2.106900691986084,0.2925871610641479,0.8982079029083252,0.8982079029083252,0.0,132.38150024414062,111.0,60713.40625,0.0,2387.67529296875,1.0,279.1962890625,283.1049194335937,297.836669921875,301.860595703125,293.1499938964844,293.1499938964844,279.1499938964844,35320.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704993724822998,1.0,0.0,0.0,3.723743677139282,3.7237682342529297,9.25236690818565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.236328125,0.0,1611.5869140625,1895.4371337890625,0.0,3127.494873046875,0.9192442297935486,1.0,0.0,3.0,1.0,0.0
17842560,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.965941846370697,0.4648609757423401,0.4194010496139526,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.538979172706604,0.4989004135131836,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.920806646347046,0.4085966348648071,0.2868636548519134,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8991402387619019,0.3826191127300262,0.3639151751995086,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7494519948959351,0.2188581228256225,0.9949333667755128,284.8757629394531,284.95001220703125,300.09552001953125,294.77783203125,298.1132202148437,297.1816711425781,284.8769226074219,1.0,0.5651055574417114,0.4273629188537597,0.4273629188537597,1.0,1.0,-3.079178094863892,0.9816648364067078,2.097513198852539,0.289673238992691,0.8680552244186401,0.8680552244186401,0.0,128.55386352539062,114.0,60203.41015625,0.0,2337.261962890625,1.0,279.1570129394531,283.1073303222656,297.8126220703125,301.7812805175781,293.1499938964844,293.1499938964844,279.45001220703125,38470.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736578822135925,1.0,0.0,0.0,3.640688896179199,3.640713214874268,8.8442385504095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3974609375,0.0,1541.27001953125,1895.4371337890625,0.0,3157.1201171875,0.9046564102172852,1.0,0.0,3.0,1.0,0.0
17842620,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9731405377388,0.4637817144393921,0.4179283678531647,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5442452430725098,0.4859614968299866,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.930086314678192,0.4088451564311981,0.2867173552513122,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9073242545127868,0.3828953802585602,0.3638063073158264,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7553258538246155,0.2187056839466095,0.9928837418556212,284.9812316894531,284.95001220703125,300.13427734375,294.7539367675781,298.13531494140625,297.199462890625,284.9794921875,1.0,0.5601791739463806,0.4267623722553253,0.4267623722553253,1.0,1.0,-3.058615207672119,0.972593367099762,2.086021900177002,0.2847585380077362,0.9469079971313475,0.9469079971313475,0.0,124.2957763671875,117.0,59091.671875,0.0,2277.72412109375,1.0,279.4430236816406,283.2323913574219,297.7336730957031,301.5569763183594,293.1499938964844,293.1499938964844,279.1499938964844,33947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658739924430847,1.0,0.0,0.0,3.728736400604248,3.728760719299317,9.277194408241484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.6357421875,0.0,1606.85546875,1895.4371337890625,0.0,3084.104248046875,0.9212007522583008,1.0,0.0,3.0,1.0,0.0
17842680,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9731405377388,0.4637817144393921,0.4179283678531647,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5442452430725098,0.4859614968299866,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.930086314678192,0.4088451564311981,0.2867173552513122,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9073242545127868,0.3828953802585602,0.3638063073158264,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7553258538246155,0.2187056839466095,0.9928837418556212,284.9812316894531,284.95001220703125,300.13427734375,294.7539367675781,298.13531494140625,297.199462890625,284.9794921875,1.0,0.5601791739463806,0.4267623722553253,0.4267623722553253,1.0,1.0,-3.058615207672119,0.972593367099762,2.086021900177002,0.2847585380077362,0.9469079971313475,0.9469079971313475,0.0,124.2957763671875,117.0,59091.671875,0.0,2277.72412109375,1.0,279.4430236816406,283.2323913574219,297.7336730957031,301.5569763183594,293.1499938964844,293.1499938964844,279.1499938964844,33947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658739924430847,1.0,0.0,0.0,3.728736400604248,3.728760719299317,9.277194408241484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.6357421875,0.0,1606.85546875,1895.4371337890625,0.0,3084.104248046875,0.9212007522583008,1.0,0.0,3.0,1.0,0.0
17842740,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.975593328475952,0.4617783725261688,0.4163256287574768,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.5492703318595886,0.4802266359329223,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.934207320213318,0.4085085988044739,0.2865757048130035,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9112010598182678,0.3826903402805328,0.3637089729309082,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7578641176223755,0.2183188199996948,0.9913126230239868,284.8903503417969,284.95001220703125,300.1742248535156,294.72833251953125,298.1551818847656,297.21295166015625,284.892578125,1.0,0.5576574206352234,0.4261618554592132,0.4261618554592132,1.0,1.0,-3.04761290550232,0.9670518636703492,2.08056116104126,0.2814255654811859,0.8480198383331299,0.8480198383331299,0.0,122.36051940917967,120.0,59273.3828125,0.0,2247.776611328125,1.0,279.1573486328125,283.129638671875,297.7438659667969,301.6465759277344,293.1499938964844,293.1499938964844,279.45001220703125,39778.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727632164955139,1.0,0.0,0.0,3.564324855804444,3.5643489360809326,8.477111350657651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6962890625,0.0,1467.5316162109375,1895.4371337890625,0.0,3148.729736328125,0.8895805478096008,1.0,0.0,3.0,1.0,0.0
17842800,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.975593328475952,0.4617783725261688,0.4163256287574768,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.5492703318595886,0.4802266359329223,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.934207320213318,0.4085085988044739,0.2865757048130035,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9112010598182678,0.3826903402805328,0.3637089729309082,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7578641176223755,0.2183188199996948,0.9913126230239868,284.8903503417969,284.95001220703125,300.1742248535156,294.72833251953125,298.1551818847656,297.21295166015625,284.892578125,1.0,0.5576574206352234,0.4261618554592132,0.4261618554592132,1.0,1.0,-3.04761290550232,0.9670518636703492,2.08056116104126,0.2814255654811859,0.8480198383331299,0.8480198383331299,0.0,122.36051940917967,120.0,59273.3828125,0.0,2247.776611328125,1.0,279.1573486328125,283.129638671875,297.7438659667969,301.6465759277344,293.1499938964844,293.1499938964844,279.45001220703125,39778.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727632164955139,1.0,0.0,0.0,3.564324855804444,3.5643489360809326,8.477111350657651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6962890625,0.0,1467.5316162109375,1895.4371337890625,0.0,3148.729736328125,0.8895805478096008,1.0,0.0,3.0,1.0,0.0
17842860,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9762533903121948,0.4611092209815979,0.4154155552387237,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5545834898948669,0.478130042552948,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.936088502407074,0.4091348946094513,0.2868120074272156,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9129732251167296,0.3832370638847351,0.3640038073062897,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7588424682617188,0.2183820307254791,0.9908792972564696,284.99761962890625,284.95001220703125,300.2151794433594,294.7012023925781,298.1790466308594,297.229736328125,284.9967041015625,1.0,0.5568712949752808,0.4260032773017883,0.4260032773017883,1.0,1.0,-3.0441062450408936,0.9653499722480774,2.078756332397461,0.2801849842071533,0.938495397567749,0.938495397567749,0.0,121.6665267944336,123.0,58529.60546875,0.0,2237.87841796875,1.0,279.4417724609375,283.2496643066406,297.6772155761719,301.4556579589844,293.1499938964844,293.1499938964844,279.1499938964844,33699.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641403317451477,1.0,0.0,0.0,3.6745526790618896,3.6745765209198,9.009531822812278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.201171875,0.0,1543.324462890625,1895.4371337890625,0.0,3067.841064453125,0.9091688990592957,1.0,0.0,3.0,1.0,0.0
17842920,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9762533903121948,0.4611092209815979,0.4154155552387237,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5545834898948669,0.478130042552948,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.936088502407074,0.4091348946094513,0.2868120074272156,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9129732251167296,0.3832370638847351,0.3640038073062897,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7588424682617188,0.2183820307254791,0.9908792972564696,284.99761962890625,284.95001220703125,300.2151794433594,294.7012023925781,298.1790466308594,297.229736328125,284.9967041015625,1.0,0.5568712949752808,0.4260032773017883,0.4260032773017883,1.0,1.0,-3.0441062450408936,0.9653499722480774,2.078756332397461,0.2801849842071533,0.938495397567749,0.938495397567749,0.0,121.6665267944336,123.0,58529.60546875,0.0,2237.87841796875,1.0,279.4417724609375,283.2496643066406,297.6772155761719,301.4556579589844,293.1499938964844,293.1499938964844,279.1499938964844,33699.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641403317451477,1.0,0.0,0.0,3.6745526790618896,3.6745765209198,9.009531822812278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.201171875,0.0,1543.324462890625,1895.4371337890625,0.0,3067.841064453125,0.9091688990592957,1.0,0.0,3.0,1.0,0.0
17842980,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9739183783531188,0.4592659175395965,0.4140655994415283,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5584675669670105,0.4802534282207489,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9345861673355104,0.4090040624141693,0.2868918180465698,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9115737676620485,0.3831557929515838,0.3641281425952911,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.757580041885376,0.2180924713611602,0.9902324080467224,284.9044189453125,284.95001220703125,300.2569885253906,294.6727905273437,298.1954650878906,297.2349853515625,284.9062805175781,1.0,0.5573140978813171,0.4258446991443634,0.4258446991443634,1.0,1.0,-3.0445027351379395,0.96511971950531,2.07938289642334,0.2796459794044494,0.8496682047843933,0.8496682047843933,0.0,122.215087890625,126.0,58988.5078125,0.0,2241.442138671875,1.0,279.1576232910156,283.1395263671875,297.6929931640625,301.5721740722656,293.1499938964844,293.1499938964844,279.45001220703125,39075.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872054398059845,1.0,0.0,0.0,3.5394208431243896,3.5394442081451416,8.359064622709411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3818359375,0.0,1435.9041748046875,1895.4371337890625,0.0,3142.0810546875,0.8835211992263794,1.0,0.0,3.0,1.0,0.0
17843040,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9739183783531188,0.4592659175395965,0.4140655994415283,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5584675669670105,0.4802534282207489,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9345861673355104,0.4090040624141693,0.2868918180465698,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9115737676620485,0.3831557929515838,0.3641281425952911,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.757580041885376,0.2180924713611602,0.9902324080467224,284.9044189453125,284.95001220703125,300.2569885253906,294.6727905273437,298.1954650878906,297.2349853515625,284.9062805175781,1.0,0.5573140978813171,0.4258446991443634,0.4258446991443634,1.0,1.0,-3.0445027351379395,0.96511971950531,2.07938289642334,0.2796459794044494,0.8496682047843933,0.8496682047843933,0.0,122.215087890625,126.0,58988.5078125,0.0,2241.442138671875,1.0,279.1576232910156,283.1395263671875,297.6929931640625,301.5721740722656,293.1499938964844,293.1499938964844,279.45001220703125,39075.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872054398059845,1.0,0.0,0.0,3.5394208431243896,3.5394442081451416,8.359064622709411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3818359375,0.0,1435.9041748046875,1895.4371337890625,0.0,3142.0810546875,0.8835211992263794,1.0,0.0,3.0,1.0,0.0
17843100,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9721893668174744,0.4588720202445984,0.4134481847286224,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5604005455970764,0.4822318255901336,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9331701397895812,0.4092952311038971,0.2869492769241333,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9102397561073304,0.3833808898925781,0.3641913533210754,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7564626932144165,0.2180826216936111,0.9898264408111572,285.0204467773437,284.95001220703125,300.2781677246094,294.6581420898437,298.204345703125,297.23828125,285.0223999023437,1.0,0.5578517913818359,0.4257653951644897,0.4257653951644897,1.0,1.0,-3.0457916259765625,0.9654106497764589,2.080381155014038,0.2794984877109527,0.931039035320282,0.931039035320282,0.0,122.7679214477539,126.0,58260.16796875,0.0,2246.634521484375,1.0,279.39910888671875,283.26715087890625,297.6273193359375,301.3482360839844,293.1499938964844,293.1499938964844,279.45001220703125,34029.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661702871322632,1.0,0.0,0.0,3.5944058895111084,3.594429016113281,8.620799576419813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.4248046875,0.0,1457.670166015625,1895.4371337890625,0.0,3086.8837890625,0.8932193517684937,1.0,0.0,3.0,1.0,0.0
17843160,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9708929061889648,0.4586055874824524,0.4132325649261474,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5623375177383423,0.4839870929718017,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9322285652160645,0.4097249507904053,0.2872461080551147,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.909312665462494,0.3837161362171173,0.3645090162754059,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7556477785110474,0.2181526124477386,0.9901466965675354,285.0063781738281,284.95001220703125,300.2994689941406,294.64324951171875,298.213134765625,297.24200439453125,285.0046691894531,1.0,0.5586200952529907,0.4254883229732513,0.4254883229732513,1.0,1.0,-3.0487639904022217,0.9658626914024352,2.0829012393951416,0.2791570723056793,0.9435800909996032,0.9435800909996032,0.0,123.33332061767578,129.0,58414.9296875,0.0,2254.93017578125,1.0,279.4422912597656,283.2515563964844,297.6242370605469,301.3931579589844,293.1499938964844,293.1499938964844,279.1499938964844,33173.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646256327629089,1.0,0.0,0.0,3.6672613620758057,3.6672849655151367,8.973813123702712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.3056640625,0.0,1531.212646484375,1895.4371337890625,0.0,3072.393798828125,0.9069740176200868,1.0,0.0,3.0,1.0,0.0
17843220,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9657493829727172,0.456738144159317,0.4119179248809814,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5648034811019897,0.4902898669242859,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9277492165565492,0.4096539318561554,0.2874091863632202,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9052099585533142,0.3836043179035187,0.364662230014801,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7523373365402222,0.217811718583107,0.98953378200531,284.9054260253906,284.95001220703125,300.3424072265625,294.61285400390625,298.2230834960937,297.23828125,284.9073181152344,1.0,0.5605212450027466,0.4249341785907745,0.4249341785907745,1.0,1.0,-3.054405212402344,0.9665802121162416,2.087825059890747,0.2784472405910492,0.852655291557312,0.852655291557312,0.0,125.19204711914062,132.0,58977.0625,0.0,2274.806884765625,1.0,279.1576232910156,283.1332397460937,297.63787841796875,301.51568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38803.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735617995262146,1.0,0.0,0.0,3.5443036556243896,3.5443272590637207,8.382144756069465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.78515625,0.0,1439.0938720703125,1895.4371337890625,0.0,3156.21923828125,0.8843192458152771,1.0,0.0,3.0,1.0,0.0
17843280,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9657493829727172,0.456738144159317,0.4119179248809814,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5648034811019897,0.4902898669242859,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9277492165565492,0.4096539318561554,0.2874091863632202,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9052099585533142,0.3836043179035187,0.364662230014801,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7523373365402222,0.217811718583107,0.98953378200531,284.9054260253906,284.95001220703125,300.3424072265625,294.61285400390625,298.2230834960937,297.23828125,284.9073181152344,1.0,0.5605212450027466,0.4249341785907745,0.4249341785907745,1.0,1.0,-3.054405212402344,0.9665802121162416,2.087825059890747,0.2784472405910492,0.852655291557312,0.852655291557312,0.0,125.19204711914062,132.0,58977.0625,0.0,2274.806884765625,1.0,279.1576232910156,283.1332397460937,297.63787841796875,301.51568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38803.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735617995262146,1.0,0.0,0.0,3.5443036556243896,3.5443272590637207,8.382144756069465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.78515625,0.0,1439.0938720703125,1895.4371337890625,0.0,3156.21923828125,0.8843192458152771,1.0,0.0,3.0,1.0,0.0
17843340,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9606468677520752,0.456061989068985,0.4110986292362213,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5674248933792114,0.4969565868377685,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9234121441841124,0.4104466736316681,0.2878336012363434,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9013050198554992,0.384132832288742,0.3650428354740143,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7490320205688477,0.2178090214729309,0.9893208146095276,285.0071716308594,284.95001220703125,300.3856811523437,294.5817565917969,298.2357788085937,297.2382507324219,285.00604248046875,1.0,0.5628279447555542,0.4243800342082977,0.4243800342082977,1.0,1.0,-3.0621414184570312,0.9680671691894532,2.094074249267578,0.2779796421527862,0.9472149610519408,0.9472149610519408,0.0,127.25007629394533,135.0,58432.40625,0.0,2299.615234375,1.0,279.4416809082031,283.2450866699219,297.5660705566406,301.33563232421875,293.1499938964844,293.1499938964844,279.1499938964844,33151.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666849732398987,1.0,0.0,0.0,3.67332124710083,3.673344850540161,9.003494483295071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.837890625,0.0,1537.81884765625,1895.4371337890625,0.0,3091.71240234375,0.9085000157356262,1.0,0.0,3.0,1.0,0.0
17843400,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9606468677520752,0.456061989068985,0.4110986292362213,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5674248933792114,0.4969565868377685,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9234121441841124,0.4104466736316681,0.2878336012363434,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9013050198554992,0.384132832288742,0.3650428354740143,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7490320205688477,0.2178090214729309,0.9893208146095276,285.0071716308594,284.95001220703125,300.3856811523437,294.5817565917969,298.2357788085937,297.2382507324219,285.00604248046875,1.0,0.5628279447555542,0.4243800342082977,0.4243800342082977,1.0,1.0,-3.0621414184570312,0.9680671691894532,2.094074249267578,0.2779796421527862,0.9472149610519408,0.9472149610519408,0.0,127.25007629394533,135.0,58432.40625,0.0,2299.615234375,1.0,279.4416809082031,283.2450866699219,297.5660705566406,301.33563232421875,293.1499938964844,293.1499938964844,279.1499938964844,33151.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666849732398987,1.0,0.0,0.0,3.67332124710083,3.673344850540161,9.003494483295071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.837890625,0.0,1537.81884765625,1895.4371337890625,0.0,3091.71240234375,0.9085000157356262,1.0,0.0,3.0,1.0,0.0
17843460,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9539641737937928,0.4541997015476227,0.4098020792007446,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5687834620475769,0.5052350759506226,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9178183674812316,0.4104625284671783,0.2880695164203644,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8963285684585571,0.3839962780475616,0.3651925027370453,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7449270486831665,0.2174117863178253,0.9885478019714355,284.9044189453125,284.95001220703125,300.4290466308594,294.5502319335937,298.2419738769531,297.2291259765625,284.9063415527344,1.0,0.5654089450836182,0.4237181842327118,0.4237181842327118,1.0,1.0,-3.0700716972351074,0.9693499803543092,2.100721836090088,0.2773419916629791,0.8552461862564087,0.8552461862564087,0.0,129.7792205810547,138.0,59037.91015625,0.0,2327.361328125,1.0,279.15753173828125,283.1238098144531,297.5769348144531,301.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,38743.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758981227874756,1.0,0.0,0.0,3.556236505508423,3.556260108947754,8.438680652034236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.443359375,0.0,1451.33544921875,1895.4371337890625,0.0,3178.128662109375,0.8868896961212158,1.0,0.0,3.0,1.0,0.0
17843520,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9539641737937928,0.4541997015476227,0.4098020792007446,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5687834620475769,0.5052350759506226,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9178183674812316,0.4104625284671783,0.2880695164203644,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8963285684585571,0.3839962780475616,0.3651925027370453,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7449270486831665,0.2174117863178253,0.9885478019714355,284.9044189453125,284.95001220703125,300.4290466308594,294.5502319335937,298.2419738769531,297.2291259765625,284.9063415527344,1.0,0.5654089450836182,0.4237181842327118,0.4237181842327118,1.0,1.0,-3.0700716972351074,0.9693499803543092,2.100721836090088,0.2773419916629791,0.8552461862564087,0.8552461862564087,0.0,129.7792205810547,138.0,59037.91015625,0.0,2327.361328125,1.0,279.15753173828125,283.1238098144531,297.5769348144531,301.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,38743.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758981227874756,1.0,0.0,0.0,3.556236505508423,3.556260108947754,8.438680652034236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.443359375,0.0,1451.33544921875,1895.4371337890625,0.0,3178.128662109375,0.8868896961212158,1.0,0.0,3.0,1.0,0.0
17843580,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.947843849658966,0.4535401165485382,0.4090063273906708,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5704688429832458,0.513177216053009,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9129909873008728,0.4113616943359375,0.2885738611221313,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8918578028678894,0.3845128118991852,0.3655717074871063,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7412001490592957,0.2173650115728378,0.9881922006607056,285.0077819824219,284.95001220703125,300.4723815917969,294.5185241699219,298.2519226074219,297.2254638671875,285.0066833496094,1.0,0.5681684613227844,0.4230563342571258,0.4230563342571258,1.0,1.0,-3.0792934894561768,0.9710857272148132,2.1082077026367188,0.2768946886062622,0.9508383274078368,0.9508383274078368,0.0,132.30691528320312,141.0,58489.578125,0.0,2357.62890625,1.0,279.4417724609375,283.2371826171875,297.50341796875,301.2759704589844,293.1499938964844,293.1499938964844,279.1499938964844,33143.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691291213035583,1.0,0.0,0.0,3.68468165397644,3.684705495834351,9.059270951183862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3515625,0.0,1550.5234375,1895.4371337890625,0.0,3114.64111328125,0.9110575914382936,1.0,0.0,3.0,1.0,0.0
17843640,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.947843849658966,0.4535401165485382,0.4090063273906708,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5704688429832458,0.513177216053009,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9129909873008728,0.4113616943359375,0.2885738611221313,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8918578028678894,0.3845128118991852,0.3655717074871063,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7412001490592957,0.2173650115728378,0.9881922006607056,285.0077819824219,284.95001220703125,300.4723815917969,294.5185241699219,298.2519226074219,297.2254638671875,285.0066833496094,1.0,0.5681684613227844,0.4230563342571258,0.4230563342571258,1.0,1.0,-3.0792934894561768,0.9710857272148132,2.1082077026367188,0.2768946886062622,0.9508383274078368,0.9508383274078368,0.0,132.30691528320312,141.0,58489.578125,0.0,2357.62890625,1.0,279.4417724609375,283.2371826171875,297.50341796875,301.2759704589844,293.1499938964844,293.1499938964844,279.1499938964844,33143.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691291213035583,1.0,0.0,0.0,3.68468165397644,3.684705495834351,9.059270951183862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3515625,0.0,1550.5234375,1895.4371337890625,0.0,3114.64111328125,0.9110575914382936,1.0,0.0,3.0,1.0,0.0
17843700,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.944676637649536,0.4526992440223694,0.4085948169231415,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.570875346660614,0.5172633528709412,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9106224179267884,0.4114955365657806,0.2888584434986114,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8896170258522034,0.3845090568065643,0.3657901883125305,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7393590807914734,0.2172002345323562,0.9881570935249328,284.8750915527344,284.95001220703125,300.4939880371094,294.5026550292969,298.2547607421875,297.2206115722656,284.8719177246094,1.0,0.5696236491203308,0.4227254092693329,0.4227254092693329,1.0,1.0,-3.0842761993408203,0.9720759391784668,2.112200260162353,0.2768468856811523,0.8604778051376343,0.8604778051376343,0.0,133.63784790039062,141.0,59382.9375,0.0,2373.86669921875,1.0,279.19683837890625,283.08563232421875,297.5420227050781,301.48345947265625,293.1499938964844,293.1499938964844,279.1499938964844,37423.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760189414024353,1.0,0.0,0.0,3.655646324157715,3.6556708812713614,8.917059517443704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6796875,0.0,1550.12548828125,1895.4371337890625,0.0,3179.26123046875,0.9052910804748536,1.0,0.0,3.0,1.0,0.0
17843760,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9405392408370972,0.45170459151268,0.4077453017234802,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5709759593009949,0.5221933722496033,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.907502830028534,0.4114900827407837,0.2888970375061035,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8866790533065796,0.3843706250190735,0.365727812051773,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7369875311851501,0.2169349491596222,0.9873161911964417,284.9031982421875,284.95001220703125,300.5155029296875,294.48681640625,298.25604248046875,297.2136535644531,284.9052734375,1.0,0.5710433125495911,0.4223683476448059,0.4223683476448059,1.0,1.0,-3.0881435871124268,0.97259259223938,2.115550994873047,0.276566743850708,0.8575381636619568,0.8575381636619568,0.0,135.16793823242188,144.0,59112.8671875,0.0,2389.12451171875,1.0,279.1576538085937,283.11395263671875,297.513916015625,301.3990478515625,293.1499938964844,293.1499938964844,279.45001220703125,38746.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784000873565674,1.0,0.0,0.0,3.5694875717163086,3.56951117515564,8.501685329065367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.18359375,0.0,1465.524169921875,1895.4371337890625,0.0,3201.584716796875,0.8897933959960938,1.0,0.0,3.0,1.0,0.0
17843820,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.934122622013092,0.4510744214057922,0.4069789052009582,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.5719308257102966,0.5305616855621338,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9030632376670836,0.4125119745731354,0.2894884049892425,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.882192850112915,0.384889543056488,0.3661128878593445,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7332724332809448,0.2168645858764648,0.9868768453598022,285.0084228515625,284.95001220703125,300.5581970214844,294.4554138183594,298.2645568847656,297.2084655761719,285.0073547363281,1.0,0.5739866495132446,0.4216542541980743,0.4216542541980743,1.0,1.0,-3.0979244709014893,0.9743651747703552,2.1235592365264893,0.2761841416358948,0.9543374180793762,0.9543374180793762,0.0,137.9214630126953,147.0,58554.5,0.0,2421.97802734375,1.0,279.4418640136719,283.22918701171875,297.44024658203125,301.2160339355469,293.1499938964844,293.1499938964844,279.1499938964844,33159.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716142177581787,1.0,0.0,0.0,3.696652173995972,3.696676254272461,9.118228945226292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8330078125,0.0,1564.168701171875,1895.4371337890625,0.0,3137.952392578125,0.913773000240326,1.0,0.0,3.0,1.0,0.0
17843880,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.934122622013092,0.4510744214057922,0.4069789052009582,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.5719308257102966,0.5305616855621338,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9030632376670836,0.4125119745731354,0.2894884049892425,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.882192850112915,0.384889543056488,0.3661128878593445,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7332724332809448,0.2168645858764648,0.9868768453598022,285.0084228515625,284.95001220703125,300.5581970214844,294.4554138183594,298.2645568847656,297.2084655761719,285.0073547363281,1.0,0.5739866495132446,0.4216542541980743,0.4216542541980743,1.0,1.0,-3.0979244709014893,0.9743651747703552,2.1235592365264893,0.2761841416358948,0.9543374180793762,0.9543374180793762,0.0,137.9214630126953,147.0,58554.5,0.0,2421.97802734375,1.0,279.4418640136719,283.22918701171875,297.44024658203125,301.2160339355469,293.1499938964844,293.1499938964844,279.1499938964844,33159.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716142177581787,1.0,0.0,0.0,3.696652173995972,3.696676254272461,9.118228945226292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8330078125,0.0,1564.168701171875,1895.4371337890625,0.0,3137.952392578125,0.913773000240326,1.0,0.0,3.0,1.0,0.0
17843940,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9267104864120485,0.4492723643779754,0.4057564437389374,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5717361569404602,0.5395959615707397,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.898099422454834,0.412759393453598,0.2899022400379181,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8771046996116638,0.3847506940364837,0.366281121969223,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7291260361671448,0.2164174318313598,0.9859562516212464,284.9024963378906,284.95001220703125,300.6003112792969,294.424560546875,298.2673645019531,297.1954345703125,284.9044494628906,1.0,0.5769625306129456,0.4209401607513428,0.4209401607513428,1.0,1.0,-3.106915235519409,0.9758262038230896,2.131088972091675,0.275793582201004,0.8600856065750122,0.8600856065750122,0.0,140.97100830078125,150.0,59195.62109375,0.0,2455.091064453125,1.0,279.1573486328125,283.10430908203125,297.4516296386719,301.3406066894531,293.1499938964844,293.1499938964844,279.45001220703125,38731.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808850646018982,1.0,0.0,0.0,3.5830113887786865,3.5830352306365967,8.56622875744506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.87890625,0.0,1479.975341796875,1895.4371337890625,0.0,3224.874755859375,0.8927688598632812,1.0,0.0,3.0,1.0,0.0
17844000,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9267104864120485,0.4492723643779754,0.4057564437389374,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5717361569404602,0.5395959615707397,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.898099422454834,0.412759393453598,0.2899022400379181,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8771046996116638,0.3847506940364837,0.366281121969223,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7291260361671448,0.2164174318313598,0.9859562516212464,284.9024963378906,284.95001220703125,300.6003112792969,294.424560546875,298.2673645019531,297.1954345703125,284.9044494628906,1.0,0.5769625306129456,0.4209401607513428,0.4209401607513428,1.0,1.0,-3.106915235519409,0.9758262038230896,2.131088972091675,0.275793582201004,0.8600856065750122,0.8600856065750122,0.0,140.97100830078125,150.0,59195.62109375,0.0,2455.091064453125,1.0,279.1573486328125,283.10430908203125,297.4516296386719,301.3406066894531,293.1499938964844,293.1499938964844,279.45001220703125,38731.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808850646018982,1.0,0.0,0.0,3.5830113887786865,3.5830352306365967,8.56622875744506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.87890625,0.0,1479.975341796875,1895.4371337890625,0.0,3224.874755859375,0.8927688598632812,1.0,0.0,3.0,1.0,0.0
17844060,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9180595874786376,0.4486318826675415,0.4050400257110595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9956824779510498,0.5725725293159485,0.5422849059104919,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8919491171836853,0.4138751029968261,0.290599524974823,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8708276152610779,0.3852411210536957,0.3666984438896179,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7240151166915894,0.2163111865520477,0.985611379146576,285.0049743652344,284.95001220703125,300.64166259765625,294.39453125,298.2760314941406,297.1918029785156,285.00372314453125,1.0,0.5795435309410095,0.4202085733413696,0.4202085733413696,1.0,1.0,-3.1101293563842773,0.975125014781952,2.1350042819976807,0.2745115160942077,0.9538772106170654,0.9538772106170654,0.0,144.68165588378906,153.0,58527.38671875,0.0,2480.952880859375,1.0,279.44195556640625,283.2190246582031,297.378173828125,301.1534729003906,293.1499938964844,293.1499938964844,279.1499938964844,33305.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738927841186523,1.0,0.0,0.0,3.705040693283081,3.7050647735595694,9.159658134194616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.60546875,0.0,1574.8037109375,1895.4371337890625,0.0,3159.3232421875,0.9157405495643616,1.0,0.0,3.0,1.0,0.0
17844120,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9180595874786376,0.4486318826675415,0.4050400257110595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9956824779510498,0.5725725293159485,0.5422849059104919,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8919491171836853,0.4138751029968261,0.290599524974823,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8708276152610779,0.3852411210536957,0.3666984438896179,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7240151166915894,0.2163111865520477,0.985611379146576,285.0049743652344,284.95001220703125,300.64166259765625,294.39453125,298.2760314941406,297.1918029785156,285.00372314453125,1.0,0.5795435309410095,0.4202085733413696,0.4202085733413696,1.0,1.0,-3.1101293563842773,0.975125014781952,2.1350042819976807,0.2745115160942077,0.9538772106170654,0.9538772106170654,0.0,144.68165588378906,153.0,58527.38671875,0.0,2480.952880859375,1.0,279.44195556640625,283.2190246582031,297.378173828125,301.1534729003906,293.1499938964844,293.1499938964844,279.1499938964844,33305.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738927841186523,1.0,0.0,0.0,3.705040693283081,3.7050647735595694,9.159658134194616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.60546875,0.0,1574.8037109375,1895.4371337890625,0.0,3159.3232421875,0.9157405495643616,1.0,0.0,3.0,1.0,0.0
17844180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9089600443840028,0.4467984735965729,0.4038377404212951,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9901275038719176,0.5732570290565491,0.5431954860687256,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8853387236595154,0.4142027199268341,0.2911069989204407,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8641604781150818,0.3850457668304443,0.3668675124645233,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7185086011886597,0.2158305346965789,0.9847633838653564,284.8977966308594,284.95001220703125,300.6820678710937,294.36553955078125,298.2817687988281,297.18487548828125,284.8996887207031,1.0,0.581732451915741,0.4194769859313965,0.4194769859313965,1.0,1.0,-3.1096653938293457,0.973072111606598,2.1365933418273926,0.2727541029453277,0.8558681011199951,0.8558681011199951,0.0,148.58792114257812,156.0,58999.83203125,0.0,2500.731689453125,1.0,279.1573181152344,283.0958251953125,297.3895568847656,301.2680358886719,293.1499938964844,293.1499938964844,279.45001220703125,39073.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825652599334717,1.0,0.0,0.0,3.578655958175659,3.5786800384521484,8.545416108063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7421875,0.0,1477.7774658203125,1895.4371337890625,0.0,3240.6162109375,0.8920469284057617,1.0,0.0,3.0,1.0,0.0
17844240,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9089600443840028,0.4467984735965729,0.4038377404212951,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9901275038719176,0.5732570290565491,0.5431954860687256,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8853387236595154,0.4142027199268341,0.2911069989204407,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8641604781150818,0.3850457668304443,0.3668675124645233,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7185086011886597,0.2158305346965789,0.9847633838653564,284.8977966308594,284.95001220703125,300.6820678710937,294.36553955078125,298.2817687988281,297.18487548828125,284.8996887207031,1.0,0.581732451915741,0.4194769859313965,0.4194769859313965,1.0,1.0,-3.1096653938293457,0.973072111606598,2.1365933418273926,0.2727541029453277,0.8558681011199951,0.8558681011199951,0.0,148.58792114257812,156.0,58999.83203125,0.0,2500.731689453125,1.0,279.1573181152344,283.0958251953125,297.3895568847656,301.2680358886719,293.1499938964844,293.1499938964844,279.45001220703125,39073.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825652599334717,1.0,0.0,0.0,3.578655958175659,3.5786800384521484,8.545416108063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7421875,0.0,1477.7774658203125,1895.4371337890625,0.0,3240.6162109375,0.8920469284057617,1.0,0.0,3.0,1.0,0.0
17844300,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9051849246025084,0.4464108347892761,0.4032627642154693,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.987727165222168,0.574144721031189,0.5438085198402405,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8825464248657227,0.4147405326366424,0.2913594245910644,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8613099455833435,0.3852186501026153,0.3669198155403137,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7160419225692749,0.2157363891601562,0.984171748161316,285.0156555175781,284.95001220703125,300.70184326171875,294.3515319824219,298.2875061035156,297.1856689453125,285.0176086425781,1.0,0.5827123522758484,0.4191111922264099,0.4191111922264099,1.0,1.0,-3.1093599796295166,0.9720258116722108,2.137334108352661,0.2717553973197937,0.9366817474365234,0.9366817474365234,0.0,150.32037353515625,156.0,58184.05859375,0.0,2509.349609375,1.0,279.39996337890625,283.22674560546875,297.3212585449219,301.036376953125,293.1499938964844,293.1499938964844,279.45001220703125,34209.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765691518783569,1.0,0.0,0.0,3.628053665161133,3.6280770301818848,8.782955660535663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.04296875,0.0,1495.5711669921875,1895.4371337890625,0.0,3184.42041015625,0.9008293747901917,1.0,0.0,3.0,1.0,0.0
