time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9028084874153136,0.4461846053600311,0.4030966758728027,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9862979054450988,0.5752192139625549,0.5448307991027832,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8809245228767395,0.4154478907585144,0.2918625473976135,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8595312833786011,0.3855279982089996,0.3672327697277069,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7144151329994202,0.2157435715198516,0.9843118786811828,285.00360107421875,284.95001220703125,300.7213439941406,294.3379211425781,298.29473876953125,297.1884155273437,285.00201416015625,1.0,0.5837894082069397,0.4188308715820312,0.4188308715820312,1.0,1.0,-3.111536741256714,0.9720845818519592,2.1394522190093994,0.2713465094566345,0.9493003487586976,0.9493003487586976,0.0,151.66070556640625,159.0,58299.79296875,0.0,2520.63818359375,1.0,279.442626953125,283.21392822265625,297.31707763671875,301.0759582519531,293.1499938964844,293.1499938964844,279.1499938964844,33357.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874717116355896,1.0,0.0,0.0,3.6967055797576895,3.69672966003418,9.118492130255618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.6279296875,0.0,1565.732421875,1895.4371337890625,0.0,3167.0537109375,0.913736879825592,1.0,0.0,3.0,1.0,0.0
17844420,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8961856365203857,0.4444417655467987,0.4019523859024048,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.98179692029953,0.5762911438941956,0.5462233424186707,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.875987708568573,0.4159232676029205,0.2924579083919525,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8544568419456482,0.3853723704814911,0.3674134612083435,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7097927331924438,0.2153111696243286,0.9835697412490844,284.8999938964844,284.95001220703125,300.75933837890625,294.3119201660156,298.3020935058594,297.1842346191406,284.90185546875,1.0,0.5857737064361572,0.4182702302932739,0.4182702302932739,1.0,1.0,-3.1118838787078857,0.9707593321800232,2.1411244869232178,0.2701316773891449,0.8540961742401123,0.8540961742401123,0.0,155.0332489013672,162.0,58786.50390625,0.0,2539.212158203125,1.0,279.1574401855469,283.0941467285156,297.334228515625,301.1963806152344,293.1499938964844,293.1499938964844,279.45001220703125,39058.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830893039703369,1.0,0.0,0.0,3.567432641983032,3.5674564838409424,8.491899734508479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0556640625,0.0,1465.59716796875,1895.4371337890625,0.0,3245.52490234375,0.8895751237869263,1.0,0.0,3.0,1.0,0.0
17844480,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8961856365203857,0.4444417655467987,0.4019523859024048,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.98179692029953,0.5762911438941956,0.5462233424186707,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.875987708568573,0.4159232676029205,0.2924579083919525,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8544568419456482,0.3853723704814911,0.3674134612083435,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7097927331924438,0.2153111696243286,0.9835697412490844,284.8999938964844,284.95001220703125,300.75933837890625,294.3119201660156,298.3020935058594,297.1842346191406,284.90185546875,1.0,0.5857737064361572,0.4182702302932739,0.4182702302932739,1.0,1.0,-3.1118838787078857,0.9707593321800232,2.1411244869232178,0.2701316773891449,0.8540961742401123,0.8540961742401123,0.0,155.0332489013672,162.0,58786.50390625,0.0,2539.212158203125,1.0,279.1574401855469,283.0941467285156,297.334228515625,301.1963806152344,293.1499938964844,293.1499938964844,279.45001220703125,39058.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830893039703369,1.0,0.0,0.0,3.567432641983032,3.5674564838409424,8.491899734508479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0556640625,0.0,1465.59716796875,1895.4371337890625,0.0,3245.52490234375,0.8895751237869263,1.0,0.0,3.0,1.0,0.0
17844540,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8911932706832886,0.4438900351524353,0.4012731313705444,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9784990549087524,0.5783592462539673,0.5480015873908997,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8725310564041138,0.417283296585083,0.2932995557785034,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8507267832756042,0.3858900964260101,0.3678088784217834,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7061084508895874,0.2152628153562545,0.9832662343978882,285.0040588378906,284.95001220703125,300.7958374023437,294.287841796875,298.315185546875,297.1889038085937,285.0030212402344,1.0,0.58774733543396,0.4177095592021942,0.4177095592021942,1.0,1.0,-3.114319562911988,0.970204770565033,2.1441147327423096,0.2690113484859466,0.9473422765731812,0.9473422765731812,0.0,157.84645080566406,165.0,58117.5234375,0.0,2558.86474609375,1.0,279.4418029785156,283.2109680175781,297.26708984375,301.0120544433594,293.1499938964844,293.1499938964844,279.1499938964844,33381.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751655220985413,1.0,0.0,0.0,3.686540126800537,3.6865639686584473,9.06841137293668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.576171875,0.0,1554.4168701171875,1895.4371337890625,0.0,3171.259033203125,0.91165429353714,1.0,0.0,3.0,1.0,0.0
17844600,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8911932706832886,0.4438900351524353,0.4012731313705444,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9784990549087524,0.5783592462539673,0.5480015873908997,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8725310564041138,0.417283296585083,0.2932995557785034,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8507267832756042,0.3858900964260101,0.3678088784217834,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7061084508895874,0.2152628153562545,0.9832662343978882,285.0040588378906,284.95001220703125,300.7958374023437,294.287841796875,298.315185546875,297.1889038085937,285.0030212402344,1.0,0.58774733543396,0.4177095592021942,0.4177095592021942,1.0,1.0,-3.114319562911988,0.970204770565033,2.1441147327423096,0.2690113484859466,0.9473422765731812,0.9473422765731812,0.0,157.84645080566406,165.0,58117.5234375,0.0,2558.86474609375,1.0,279.4418029785156,283.2109680175781,297.26708984375,301.0120544433594,293.1499938964844,293.1499938964844,279.1499938964844,33381.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751655220985413,1.0,0.0,0.0,3.686540126800537,3.6865639686584473,9.06841137293668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.576171875,0.0,1554.4168701171875,1895.4371337890625,0.0,3171.259033203125,0.91165429353714,1.0,0.0,3.0,1.0,0.0
17844660,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8852394819259644,0.4422037303447723,0.4001665711402893,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9742162227630616,0.5794415473937988,0.5494075417518616,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8682692050933838,0.4178570806980133,0.2939541637897491,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8462963700294495,0.3857623636722564,0.3680075407028198,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7017724514007568,0.214857205748558,0.9826224446296692,284.901123046875,284.95001220703125,300.8306884765625,294.2659912109375,298.3216552734375,297.18505859375,284.9029235839844,1.0,0.5896965265274048,0.4171246290206909,0.4171246290206909,1.0,1.0,-3.1149392127990723,0.9689154028892516,2.146023750305176,0.267734169960022,0.8533496856689453,0.8533496856689453,0.0,161.10984802246094,168.0,58628.890625,0.0,2577.407958984375,1.0,279.157470703125,283.0912170410156,297.2880859375,301.1380310058594,293.1499938964844,293.1499938964844,279.45001220703125,39002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883479118347168,1.0,0.0,0.0,3.5606484413146973,3.5606720447540283,8.459632567792141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.84375,0.0,1457.93017578125,1895.4371337890625,0.0,3249.17626953125,0.88803631067276,1.0,0.0,3.0,1.0,0.0
17844720,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8852394819259644,0.4422037303447723,0.4001665711402893,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9742162227630616,0.5794415473937988,0.5494075417518616,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8682692050933838,0.4178570806980133,0.2939541637897491,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8462963700294495,0.3857623636722564,0.3680075407028198,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7017724514007568,0.214857205748558,0.9826224446296692,284.901123046875,284.95001220703125,300.8306884765625,294.2659912109375,298.3216552734375,297.18505859375,284.9029235839844,1.0,0.5896965265274048,0.4171246290206909,0.4171246290206909,1.0,1.0,-3.1149392127990723,0.9689154028892516,2.146023750305176,0.267734169960022,0.8533496856689453,0.8533496856689453,0.0,161.10984802246094,168.0,58628.890625,0.0,2577.407958984375,1.0,279.157470703125,283.0912170410156,297.2880859375,301.1380310058594,293.1499938964844,293.1499938964844,279.45001220703125,39002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883479118347168,1.0,0.0,0.0,3.5606484413146973,3.5606720447540283,8.459632567792141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.84375,0.0,1457.93017578125,1895.4371337890625,0.0,3249.17626953125,0.88803631067276,1.0,0.0,3.0,1.0,0.0
17844780,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.880719006061554,0.4416951537132263,0.3995266854763031,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9710609912872314,0.5814937353134155,0.5511729121208191,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8652873039245605,0.4193204939365387,0.2948661148548126,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8429989218711853,0.3863043487071991,0.3684244453907013,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6983901858329773,0.2148255854845047,0.982393741607666,285.0043640136719,284.95001220703125,300.8637084960937,294.2466125488281,298.3337707519531,297.1900329589844,285.0033264160156,1.0,0.5916605591773987,0.4165396988391876,0.4165396988391876,1.0,1.0,-3.11760687828064,0.9683781862258912,2.149228811264038,0.2665364146232605,0.946443498134613,0.946443498134613,0.0,163.8702850341797,171.0,57981.2890625,0.0,2597.280029296875,1.0,279.4417724609375,283.2074279785156,297.2253723144531,300.95953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33343.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754537105560303,1.0,0.0,0.0,3.681303024291992,3.6813268661499023,9.042664714797866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.158203125,0.0,1548.226318359375,1895.4371337890625,0.0,3173.961669921875,0.9104483127593994,1.0,0.0,3.0,1.0,0.0
17844840,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.880719006061554,0.4416951537132263,0.3995266854763031,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9710609912872314,0.5814937353134155,0.5511729121208191,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8652873039245605,0.4193204939365387,0.2948661148548126,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8429989218711853,0.3863043487071991,0.3684244453907013,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6983901858329773,0.2148255854845047,0.982393741607666,285.0043640136719,284.95001220703125,300.8637084960937,294.2466125488281,298.3337707519531,297.1900329589844,285.0033264160156,1.0,0.5916605591773987,0.4165396988391876,0.4165396988391876,1.0,1.0,-3.11760687828064,0.9683781862258912,2.149228811264038,0.2665364146232605,0.946443498134613,0.946443498134613,0.0,163.8702850341797,171.0,57981.2890625,0.0,2597.280029296875,1.0,279.4417724609375,283.2074279785156,297.2253723144531,300.95953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33343.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754537105560303,1.0,0.0,0.0,3.681303024291992,3.6813268661499023,9.042664714797866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.158203125,0.0,1548.226318359375,1895.4371337890625,0.0,3173.961669921875,0.9104483127593994,1.0,0.0,3.0,1.0,0.0
17844900,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8784448504447937,0.4409521818161011,0.3992027342319488,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9694290161132812,0.5821012258529663,0.552060067653656,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8638050556182861,0.4197241961956024,0.2953483164310455,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8413669466972351,0.3863196074962616,0.3686701953411102,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6967284083366394,0.21467886865139,0.9824745059013368,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.337158203125,297.18902587890625,284.87017822265625,1.0,0.5926975011825562,0.4162472188472748,0.4162472188472748,1.0,1.0,-3.119262218475342,0.9682171940803528,2.1510448455810547,0.2660788893699646,0.8560750484466553,0.8560750484466553,0.0,165.3144073486328,171.0,58834.015625,0.0,2608.186767578125,1.0,279.19696044921875,283.0584411621094,297.2718200683594,301.171142578125,293.1499938964844,293.1499938964844,279.1499938964844,37700.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818200826644897,1.0,0.0,0.0,3.6471099853515625,3.647134304046631,8.875462640389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.7783203125,0.0,1542.671630859375,1895.4371337890625,0.0,3233.63525390625,0.9035446643829346,1.0,0.0,3.0,1.0,0.0
17844960,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8752504587173462,0.440060019493103,0.398462563753128,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9668750762939452,0.5825486183166504,0.5525538325309753,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8614985942840576,0.419996440410614,0.2955901324748993,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8389948010444641,0.3862016201019287,0.3686448335647583,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6943613290786743,0.2144337892532348,0.981806755065918,284.9014587402344,284.95001220703125,300.89471435546875,294.23004150390625,298.3390808105469,297.1862487792969,284.90338134765625,1.0,0.5936108231544495,0.4159618616104126,0.4159618616104126,1.0,1.0,-3.118425369262696,0.967173397541046,2.151252031326294,0.2652517855167389,0.8528159260749817,0.8528159260749817,0.0,167.10711669921875,174.0,58511.078125,0.0,2616.096923828125,1.0,279.15771484375,283.08795166015625,297.2517395019531,301.0921325683594,293.1499938964844,293.1499938964844,279.45001220703125,38979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836759328842163,1.0,0.0,0.0,3.556556701660156,3.5565805435180664,8.440201213488763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.4736328125,0.0,1453.3917236328125,1895.4371337890625,0.0,3251.01953125,0.8871030807495117,1.0,0.0,3.0,1.0,0.0
17845020,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8711016178131104,0.4395941197872162,0.3978618085384369,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9638074040412904,0.5845734477043152,0.5542925000190735,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8588750958442688,0.4215630292892456,0.2965737283229828,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8360053300857544,0.3867687582969665,0.3690847158432007,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6912136077880859,0.2144130617380142,0.981627345085144,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.3500366210937,297.19146728515625,285.0036926269531,1.0,0.5955823659896851,0.4153911769390106,0.4153911769390106,1.0,1.0,-3.121281147003174,0.9667366743087769,2.1545445919036865,0.2640634477138519,0.9461520314216614,0.9461520314216614,0.0,169.85618591308594,177.0,57887.3984375,0.0,2636.330322265625,1.0,279.4417419433594,283.2041931152344,297.19464111328125,300.9205322265625,293.1499938964844,293.1499938964844,279.1499938964844,33313.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755139112472534,1.0,0.0,0.0,3.678474187850952,3.6784980297088623,9.028772751662472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.119140625,0.0,1544.8187255859375,1895.4371337890625,0.0,3174.526123046875,0.9097936153411864,1.0,0.0,3.0,1.0,0.0
17845080,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8711016178131104,0.4395941197872162,0.3978618085384369,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9638074040412904,0.5845734477043152,0.5542925000190735,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8588750958442688,0.4215630292892456,0.2965737283229828,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8360053300857544,0.3867687582969665,0.3690847158432007,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6912136077880859,0.2144130617380142,0.981627345085144,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.3500366210937,297.19146728515625,285.0036926269531,1.0,0.5955823659896851,0.4153911769390106,0.4153911769390106,1.0,1.0,-3.121281147003174,0.9667366743087769,2.1545445919036865,0.2640634477138519,0.9461520314216614,0.9461520314216614,0.0,169.85618591308594,177.0,57887.3984375,0.0,2636.330322265625,1.0,279.4417419433594,283.2041931152344,297.19464111328125,300.9205322265625,293.1499938964844,293.1499938964844,279.1499938964844,33313.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755139112472534,1.0,0.0,0.0,3.678474187850952,3.6784980297088623,9.028772751662472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.119140625,0.0,1544.8187255859375,1895.4371337890625,0.0,3174.526123046875,0.9097936153411864,1.0,0.0,3.0,1.0,0.0
17845140,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660509586334229,0.4380071759223938,0.3968388140201568,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9597055912017822,0.5855948328971863,0.5556429624557495,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8554722666740417,0.4223366975784302,0.2973653078079223,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.832328200340271,0.3866910338401794,0.3693282604217529,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874449253082275,0.2140317261219024,0.9810856580734252,284.9020690917969,284.95001220703125,300.95001220703125,294.2065124511719,298.3539428710937,297.187744140625,284.9038391113281,1.0,0.5975424647331238,0.4148204624652862,0.4148204624652862,1.0,1.0,-3.122275829315185,0.9656125903129578,2.156663179397583,0.262768805027008,0.8529921770095825,0.8529921770095825,0.0,173.08827209472656,180.0,58443.55078125,0.0,2655.50048828125,1.0,279.15753173828125,283.0848693847656,297.2276306152344,301.0609741210937,293.1499938964844,293.1499938964844,279.45001220703125,38929.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836357593536377,1.0,0.0,0.0,3.5551846027374268,3.555208206176758,8.433689799858257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5625,0.0,1451.5677490234375,1895.4371337890625,0.0,3250.643310546875,0.8867679238319397,1.0,0.0,3.0,1.0,0.0
17845200,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660509586334229,0.4380071759223938,0.3968388140201568,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9597055912017822,0.5855948328971863,0.5556429624557495,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8554722666740417,0.4223366975784302,0.2973653078079223,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.832328200340271,0.3866910338401794,0.3693282604217529,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874449253082275,0.2140317261219024,0.9810856580734252,284.9020690917969,284.95001220703125,300.95001220703125,294.2065124511719,298.3539428710937,297.187744140625,284.9038391113281,1.0,0.5975424647331238,0.4148204624652862,0.4148204624652862,1.0,1.0,-3.122275829315185,0.9656125903129578,2.156663179397583,0.262768805027008,0.8529921770095825,0.8529921770095825,0.0,173.08827209472656,180.0,58443.55078125,0.0,2655.50048828125,1.0,279.15753173828125,283.0848693847656,297.2276306152344,301.0609741210937,293.1499938964844,293.1499938964844,279.45001220703125,38929.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836357593536377,1.0,0.0,0.0,3.5551846027374268,3.555208206176758,8.433689799858257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5625,0.0,1451.5677490234375,1895.4371337890625,0.0,3250.643310546875,0.8867679238319397,1.0,0.0,3.0,1.0,0.0
17845260,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8711757659912109,0.4416503012180328,0.3989616930484772,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.966478168964386,0.5918248891830444,0.560261607170105,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8619750142097473,0.4282483458518982,0.3005847930908203,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8379759788513184,0.391653448343277,0.3728026449680328,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.694225013256073,0.2186978608369827,0.9961792826652528,285.0313415527344,284.95001220703125,300.9741516113281,294.1976013183594,298.3939208984375,297.23406982421875,285.03131103515625,1.0,0.6014028191566467,0.4142773449420929,0.4142773449420929,1.0,1.0,-3.156527280807495,0.9765866994857788,2.1799404621124268,0.2654527127742767,0.9711570739746094,0.9711570739746094,0.0,171.8096160888672,183.0,58417.16015625,0.0,2716.638916015625,1.0,279.4417724609375,283.21649169921875,297.1801452636719,300.9227905273437,293.1499938964844,293.1499938964844,279.1499938964844,32505.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761262893676758,1.0,0.0,0.0,3.699676513671875,3.699700355529785,9.133154321716574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.880859375,0.0,1562.6416015625,1895.4371337890625,0.0,3180.267822265625,0.914178192615509,1.0,0.0,3.0,1.0,0.0
17845320,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8711757659912109,0.4416503012180328,0.3989616930484772,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.966478168964386,0.5918248891830444,0.560261607170105,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8619750142097473,0.4282483458518982,0.3005847930908203,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8379759788513184,0.391653448343277,0.3728026449680328,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.694225013256073,0.2186978608369827,0.9961792826652528,285.0313415527344,284.95001220703125,300.9741516113281,294.1976013183594,298.3939208984375,297.23406982421875,285.03131103515625,1.0,0.6014028191566467,0.4142773449420929,0.4142773449420929,1.0,1.0,-3.156527280807495,0.9765866994857788,2.1799404621124268,0.2654527127742767,0.9711570739746094,0.9711570739746094,0.0,171.8096160888672,183.0,58417.16015625,0.0,2716.638916015625,1.0,279.4417724609375,283.21649169921875,297.1801452636719,300.9227905273437,293.1499938964844,293.1499938964844,279.1499938964844,32505.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761262893676758,1.0,0.0,0.0,3.699676513671875,3.699700355529785,9.133154321716574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.880859375,0.0,1562.6416015625,1895.4371337890625,0.0,3180.267822265625,0.914178192615509,1.0,0.0,3.0,1.0,0.0
17845380,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8711742758750916,0.4420530796051025,0.4000113308429718,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9677760004997252,0.5950922966003418,0.564010500907898,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8637251853942871,0.4313702285289764,0.3032275438308716,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8392993211746216,0.3940503001213074,0.3756673038005829,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6970393657684326,0.2212879359722137,1.010233759880066,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4106140136719,297.2484436035156,284.91778564453125,1.0,0.6061660647392273,0.4137342274188995,0.4137342274188995,1.0,1.0,-3.185840606689453,0.9856836199760436,2.2001569271087646,0.2682341039180755,0.8860439658164978,0.8860439658164978,0.0,173.60475158691406,186.0,59797.04296875,0.0,2785.512451171875,1.0,279.1568298339844,283.0717468261719,297.2256164550781,301.13311767578125,293.1499938964844,293.1499938964844,279.45001220703125,37404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876844644546509,1.0,0.0,0.0,3.649402379989624,3.649426698684693,8.886623845683062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.201171875,0.0,1543.0118408203125,1895.4371337890625,0.0,3288.546142578125,0.9062828421592712,1.0,0.0,3.0,1.0,0.0
17845440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8711742758750916,0.4420530796051025,0.4000113308429718,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9677760004997252,0.5950922966003418,0.564010500907898,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8637251853942871,0.4313702285289764,0.3032275438308716,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8392993211746216,0.3940503001213074,0.3756673038005829,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6970393657684326,0.2212879359722137,1.010233759880066,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4106140136719,297.2484436035156,284.91778564453125,1.0,0.6061660647392273,0.4137342274188995,0.4137342274188995,1.0,1.0,-3.185840606689453,0.9856836199760436,2.2001569271087646,0.2682341039180755,0.8860439658164978,0.8860439658164978,0.0,173.60475158691406,186.0,59797.04296875,0.0,2785.512451171875,1.0,279.1568298339844,283.0717468261719,297.2256164550781,301.13311767578125,293.1499938964844,293.1499938964844,279.45001220703125,37404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876844644546509,1.0,0.0,0.0,3.649402379989624,3.649426698684693,8.886623845683062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.201171875,0.0,1543.0118408203125,1895.4371337890625,0.0,3288.546142578125,0.9062828421592712,1.0,0.0,3.0,1.0,0.0
17845500,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8695436716079712,0.4423782527446747,0.400134265422821,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.966692328453064,0.5967421531677246,0.5654292702674866,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8629794716835022,0.432907223701477,0.3042240738868713,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8384172320365906,0.3950996994972229,0.376622587442398,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6967433094978333,0.222283124923706,1.0149822235107422,285.0388488769531,284.95001220703125,301.0064697265625,294.1817932128906,298.4175720214844,297.2542419433594,285.0419006347656,1.0,0.608386754989624,0.4134626686573028,0.4134626686573028,1.0,1.0,-3.195749282836914,0.9885246753692628,2.207224607467652,0.2688171863555908,0.9767938256263732,0.9767938256263732,0.0,175.28762817382812,186.0,59170.2265625,0.0,2814.92529296875,1.0,279.4023132324219,283.2065734863281,297.1671142578125,300.9288330078125,293.1499938964844,293.1499938964844,279.45001220703125,33322.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833581805229187,1.0,0.0,0.0,3.7102420330047607,3.71026611328125,9.185393992083846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5537109375,0.0,1580.865234375,1895.4371337890625,0.0,3248.043212890625,0.9185143113136292,1.0,0.0,3.0,1.0,0.0
17845560,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8684267401695251,0.4428024291992187,0.4005683958530426,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.966058075428009,0.5984631776809692,0.5671035051345825,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8626558184623718,0.4345091879367828,0.3053784966468811,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8378732204437256,0.3961723148822784,0.3776982426643371,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6966477036476135,0.2232159376144409,1.0195939540863037,285.0327453613281,284.95001220703125,301.0162048339844,294.1759033203125,298.4236755371094,297.2604064941406,285.0312805175781,1.0,0.6106262803077698,0.412866473197937,0.412866473197937,1.0,1.0,-3.2065110206604004,0.9908562302589417,2.2156548500061035,0.2687149047851562,1.0,1.0,0.0,176.81141662597656,189.0,59507.98828125,0.0,2845.398193359375,1.0,279.44317626953125,283.1957397460937,297.1698608398437,300.9923400878906,293.1499938964844,293.1499938964844,279.1499938964844,32505.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882936418056488,1.0,0.0,0.0,3.792539358139038,3.7925641536712646,9.597397365723737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8994140625,0.0,1670.436767578125,1895.4371337890625,0.0,3244.093017578125,0.9348415732383728,1.0,0.0,3.0,1.0,0.0
17845620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8637363314628601,0.442020833492279,0.400395780801773,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9622130393981934,0.6003537774085999,0.5694171190261841,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8597051501274109,0.4363932907581329,0.3070434629917145,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8346937894821167,0.3971644341945648,0.3790842592716217,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6942475438117981,0.224190279841423,1.025840401649475,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4246826171875,297.2581481933594,284.8992004394531,1.0,0.6146358847618103,0.4116741418838501,0.4116741418838501,1.0,1.0,-3.22027850151062,0.9925903677940368,2.2276880741119385,0.2674773633480072,0.8957741260528564,0.8957741260528564,0.0,180.9206085205078,192.0,60584.64453125,0.0,2896.516845703125,1.0,279.1571044921875,283.0393371582031,297.19940185546875,301.165771484375,293.1499938964844,293.1499938964844,279.45001220703125,37865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940823674201965,1.0,0.0,0.0,3.728127241134644,3.728152513504028,9.274164085582016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.513671875,0.0,1636.09228515625,1895.4371337890625,0.0,3348.36376953125,0.9240515232086182,1.0,0.0,3.0,1.0,0.0
17845680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8637363314628601,0.442020833492279,0.400395780801773,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9622130393981934,0.6003537774085999,0.5694171190261841,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8597051501274109,0.4363932907581329,0.3070434629917145,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8346937894821167,0.3971644341945648,0.3790842592716217,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6942475438117981,0.224190279841423,1.025840401649475,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4246826171875,297.2581481933594,284.8992004394531,1.0,0.6146358847618103,0.4116741418838501,0.4116741418838501,1.0,1.0,-3.22027850151062,0.9925903677940368,2.2276880741119385,0.2674773633480072,0.8957741260528564,0.8957741260528564,0.0,180.9206085205078,192.0,60584.64453125,0.0,2896.516845703125,1.0,279.1571044921875,283.0393371582031,297.19940185546875,301.165771484375,293.1499938964844,293.1499938964844,279.45001220703125,37865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940823674201965,1.0,0.0,0.0,3.728127241134644,3.728152513504028,9.274164085582016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.513671875,0.0,1636.09228515625,1895.4371337890625,0.0,3348.36376953125,0.9240515232086182,1.0,0.0,3.0,1.0,0.0
17845740,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.861164391040802,0.4421179890632629,0.4002307951450348,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9600278735160828,0.6018245220184326,0.5705773830413818,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8580617904663086,0.437816858291626,0.3078960478305816,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.832883358001709,0.3979459106922149,0.3797029256820678,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6927221417427063,0.2247556447982788,1.0283217430114746,285.0293273925781,284.95001220703125,301.0434265136719,294.1556091308594,298.42706298828125,297.2599182128906,285.0306091308594,1.0,0.6166257858276367,0.4110064208507538,0.4110064208507538,1.0,1.0,-3.2262215614318848,0.9929275512695312,2.233294010162353,0.2663784027099609,0.9900782108306884,0.9900782108306884,0.0,183.1282196044922,192.0,59791.2265625,0.0,2921.1103515625,1.0,279.4135437011719,283.1845703125,297.1342468261719,300.9467163085937,293.1499938964844,293.1499938964844,279.45001220703125,33624.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886946439743042,1.0,0.0,0.0,3.7851874828338623,3.785212278366089,9.560224043525525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7216796875,0.0,1670.4061279296875,1895.4371337890625,0.0,3297.998046875,0.9352181553840636,1.0,0.0,3.0,1.0,0.0
17845800,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8600110411643982,0.4423502683639526,0.4004707932472229,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9591973423957824,0.6031286120414734,0.5718279480934143,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8575652241706848,0.4390789270401001,0.3087893724441528,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.832162082195282,0.3986811637878418,0.3804174661636352,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6921533942222595,0.2252598851919174,1.0307477712631226,285.0224914550781,284.95001220703125,301.0502624511719,294.1493835449219,298.4299011230469,297.26287841796875,285.0213928222656,1.0,0.6182326674461365,0.4104817807674408,0.4104817807674408,1.0,1.0,-3.232862710952759,0.9938865900039672,2.238976001739502,0.2658009529113769,1.0,1.0,0.0,184.4853515625,195.0,59974.78125,0.0,2942.56103515625,1.0,279.4437866210937,283.1760559082031,297.1370544433594,300.99432373046875,293.1499938964844,293.1499938964844,279.1499938964844,33242.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879755735397339,1.0,0.0,0.0,3.8422133922576895,3.8422389030456543,9.85045403467666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.9814453125,0.0,1735.9951171875,1895.4371337890625,0.0,3291.2705078125,0.9464205503463744,1.0,0.0,3.0,1.0,0.0
17845860,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8557249307632446,0.441444456577301,0.4001384377479553,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9554965496063232,0.6047571897506714,0.5738371014595032,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.854918897151947,0.4408325254917145,0.3103206753730774,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8291831612586975,0.3994347751140594,0.3815107345581054,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6895284056663513,0.2257907539606094,1.0346107482910156,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42840576171875,297.2577514648437,284.89410400390625,1.0,0.6215575933456421,0.4096067249774933,0.4096067249774933,1.0,1.0,-3.242690324783325,0.9949896931648254,2.2477006912231445,0.2647685110569,0.8983948826789856,0.8983948826789856,0.0,188.3033599853516,198.0,60925.75390625,0.0,2984.457275390625,1.0,279.1568298339844,283.02587890625,297.1644592285156,301.1536560058594,293.1499938964844,293.1499938964844,279.45001220703125,38293.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978316187858582,1.0,0.0,0.0,3.7614786624908447,3.7615041732788086,9.440836947760544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0732421875,0.0,1678.4512939453125,1895.4371337890625,0.0,3383.363525390625,0.9318177103996276,1.0,0.0,3.0,1.0,0.0
17845920,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8557249307632446,0.441444456577301,0.4001384377479553,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9554965496063232,0.6047571897506714,0.5738371014595032,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.854918897151947,0.4408325254917145,0.3103206753730774,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8291831612586975,0.3994347751140594,0.3815107345581054,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6895284056663513,0.2257907539606094,1.0346107482910156,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42840576171875,297.2577514648437,284.89410400390625,1.0,0.6215575933456421,0.4096067249774933,0.4096067249774933,1.0,1.0,-3.242690324783325,0.9949896931648254,2.2477006912231445,0.2647685110569,0.8983948826789856,0.8983948826789856,0.0,188.3033599853516,198.0,60925.75390625,0.0,2984.457275390625,1.0,279.1568298339844,283.02587890625,297.1644592285156,301.1536560058594,293.1499938964844,293.1499938964844,279.45001220703125,38293.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978316187858582,1.0,0.0,0.0,3.7614786624908447,3.7615041732788086,9.440836947760544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0732421875,0.0,1678.4512939453125,1895.4371337890625,0.0,3383.363525390625,0.9318177103996276,1.0,0.0,3.0,1.0,0.0
17845980,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8526153564453125,0.4417542219161987,0.4001658856868744,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9529715180397034,0.6074140071868896,0.5760969519615173,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.853328287601471,0.4435245394706726,0.3120431900024414,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8271052241325378,0.4008724093437195,0.3827270567417145,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6876246333122253,0.2266342937946319,1.0382426977157593,285.0231018066406,284.95001220703125,301.0766906738281,294.1182556152344,298.4327697753906,297.26171875,285.02227783203125,1.0,0.6246737241744995,0.4087316393852234,0.4087316393852234,1.0,1.0,-3.2533323764801025,0.9964070916175842,2.256925344467163,0.263619601726532,1.0,1.0,0.0,191.4713134765625,201.0,60211.78125,0.0,3024.743408203125,1.0,279.4439697265625,283.1696472167969,297.1022644042969,300.975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33606.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909946084022522,1.0,0.0,0.0,3.863694906234741,3.863720655441284,9.960907618733472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.974609375,0.0,1765.2064208984375,1895.4371337890625,0.0,3319.5078125,0.9514737129211426,1.0,0.0,3.0,1.0,0.0
17846040,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8526153564453125,0.4417542219161987,0.4001658856868744,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9529715180397034,0.6074140071868896,0.5760969519615173,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.853328287601471,0.4435245394706726,0.3120431900024414,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8271052241325378,0.4008724093437195,0.3827270567417145,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6876246333122253,0.2266342937946319,1.0382426977157593,285.0231018066406,284.95001220703125,301.0766906738281,294.1182556152344,298.4327697753906,297.26171875,285.02227783203125,1.0,0.6246737241744995,0.4087316393852234,0.4087316393852234,1.0,1.0,-3.2533323764801025,0.9964070916175842,2.256925344467163,0.263619601726532,1.0,1.0,0.0,191.4713134765625,201.0,60211.78125,0.0,3024.743408203125,1.0,279.4439697265625,283.1696472167969,297.1022644042969,300.975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33606.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909946084022522,1.0,0.0,0.0,3.863694906234741,3.863720655441284,9.960907618733472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.974609375,0.0,1765.2064208984375,1895.4371337890625,0.0,3319.5078125,0.9514737129211426,1.0,0.0,3.0,1.0,0.0
17846100,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8512368202209473,0.4414415061473846,0.400246113538742,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.95189106464386,0.6083292961120605,0.5773009061813354,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.852707028388977,0.4445360898971557,0.3129670917987823,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8262324333190918,0.4013442397117615,0.3834175765514374,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6868364810943604,0.22691710293293,1.040304183959961,284.88458251953125,284.95001220703125,301.0821228027344,294.1097717285156,298.43243408203125,297.2604064941406,284.88018798828125,1.0,0.6262629628181458,0.4082941114902496,0.4082941114902496,1.0,1.0,-3.259303331375122,0.9973306655883788,2.261972665786743,0.2632472217082977,0.9196733236312866,0.9196733236312866,0.0,193.00796508789065,201.0,61345.3671875,0.0,3046.102783203125,1.0,279.1937561035156,283.00885009765625,297.1483459472656,301.19854736328125,293.1499938964844,293.1499938964844,279.1499938964844,36535.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978325724601746,1.0,0.0,0.0,3.85302209854126,3.853048086166382,9.905953675115595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1015625,0.0,1775.21533203125,1895.4371337890625,0.0,3383.3720703125,0.9495307207107544,1.0,0.0,3.0,1.0,0.0
17846160,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8489468693733215,0.440857470035553,0.3998360335826874,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.949765920639038,0.6089608073234558,0.5780221819877625,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8512356281280518,0.4453147351741791,0.313593327999115,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.824593186378479,0.4015983045101166,0.383780688047409,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6853045225143433,0.2270397394895553,1.0414170026779177,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.429931640625,297.2563171386719,284.8937683105469,1.0,0.6276811957359314,0.4078689217567444,0.4078689217567444,1.0,1.0,-3.262208938598633,0.9971973896026612,2.265011548995972,0.2624758780002594,0.9018532633781432,0.9018532633781432,0.0,194.96017456054688,189.0,61150.421875,0.0,3063.231689453125,1.0,279.15631103515625,283.0184631347656,297.12969970703125,301.13330078125,293.1499938964844,293.1499938964844,278.8500061035156,38377.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004701972007751,1.0,0.0,0.0,3.781808376312256,3.781834125518799,9.543161922920262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.40234375,0.0,1703.2501220703125,1895.4371337890625,0.0,3407.967041015625,0.9364169239997864,1.0,0.0,3.0,1.0,0.0
