time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8515727519989014,0.4399302303791046,0.3987621068954468,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9546715021133424,0.6103424429893494,0.5790966153144836,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8555371761322021,0.4470261335372925,0.3146156966686249,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8279728293418884,0.4021539986133575,0.3841234147548675,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6883772015571594,0.2272523790597915,1.041711449623108,284.8844299316406,284.95001220703125,301.0958251953125,294.0827941894531,298.4256286621094,297.25,284.8858337402344,1.0,0.6259586215019226,0.4070184826850891,0.4070184826850891,1.0,1.0,-3.264207363128662,0.9955844879150392,2.268623113632202,0.2603668570518493,0.8319222331047058,0.8319222331047058,0.0,192.00051879882807,177.0,61140.19921875,0.0,3051.072265625,1.0,278.8582763671875,282.9877624511719,297.09521484375,301.11395263671875,293.1499938964844,293.1499938964844,279.1499938964844,41008.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055817127227784,1.0,0.0,0.0,3.536898136138916,3.536921977996826,8.347153652721317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2138671875,0.0,1447.25341796875,1895.4371337890625,0.0,3455.555908203125,0.8846816420555115,1.0,0.0,3.0,1.0,0.0
17846280,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8515727519989014,0.4399302303791046,0.3987621068954468,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9546715021133424,0.6103424429893494,0.5790966153144836,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8555371761322021,0.4470261335372925,0.3146156966686249,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8279728293418884,0.4021539986133575,0.3841234147548675,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6883772015571594,0.2272523790597915,1.041711449623108,284.8844299316406,284.95001220703125,301.0958251953125,294.0827941894531,298.4256286621094,297.25,284.8858337402344,1.0,0.6259586215019226,0.4070184826850891,0.4070184826850891,1.0,1.0,-3.264207363128662,0.9955844879150392,2.268623113632202,0.2603668570518493,0.8319222331047058,0.8319222331047058,0.0,192.00051879882807,177.0,61140.19921875,0.0,3051.072265625,1.0,278.8582763671875,282.9877624511719,297.09521484375,301.11395263671875,293.1499938964844,293.1499938964844,279.1499938964844,41008.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055817127227784,1.0,0.0,0.0,3.536898136138916,3.536921977996826,8.347153652721317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2138671875,0.0,1447.25341796875,1895.4371337890625,0.0,3455.555908203125,0.8846816420555115,1.0,0.0,3.0,1.0,0.0
17846340,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8615071177482605,0.4405477941036224,0.3987462520599365,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9676501154899596,0.6131433844566345,0.5811276435852051,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8671399354934692,0.4500314593315124,0.3162782192230224,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.837846040725708,0.4037621319293976,0.3850904703140259,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6975247859954834,0.2281270623207092,1.043345332145691,284.9978332519531,284.95001220703125,301.102783203125,294.06353759765625,298.430419921875,297.25714111328125,284.99755859375,1.0,0.6224289536476135,0.4061680734157562,0.4061680734157562,1.0,1.0,-3.271749258041382,0.9959280490875244,2.2758212089538574,0.2588435113430023,0.9244298934936525,0.9244298934936525,0.0,183.9182281494141,165.0,60459.1875,0.0,3022.25,1.0,279.1414794921875,283.1163330078125,297.0352478027344,300.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,34041.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959527611732483,1.0,0.0,0.0,3.635621547698975,3.6356451511383057,8.819635013423976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.73828125,0.0,1502.631103515625,1895.4371337890625,0.0,3365.82958984375,0.900818169116974,1.0,0.0,3.0,1.0,0.0
17846400,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8615071177482605,0.4405477941036224,0.3987462520599365,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9676501154899596,0.6131433844566345,0.5811276435852051,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8671399354934692,0.4500314593315124,0.3162782192230224,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.837846040725708,0.4037621319293976,0.3850904703140259,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6975247859954834,0.2281270623207092,1.043345332145691,284.9978332519531,284.95001220703125,301.102783203125,294.06353759765625,298.430419921875,297.25714111328125,284.99755859375,1.0,0.6224289536476135,0.4061680734157562,0.4061680734157562,1.0,1.0,-3.271749258041382,0.9959280490875244,2.2758212089538574,0.2588435113430023,0.9244298934936525,0.9244298934936525,0.0,183.9182281494141,165.0,60459.1875,0.0,3022.25,1.0,279.1414794921875,283.1163330078125,297.0352478027344,300.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,34041.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959527611732483,1.0,0.0,0.0,3.635621547698975,3.6356451511383057,8.819635013423976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.73828125,0.0,1502.631103515625,1895.4371337890625,0.0,3365.82958984375,0.900818169116974,1.0,0.0,3.0,1.0,0.0
17846460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8739567399024963,0.4400495886802673,0.3981851637363434,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.981911301612854,0.6148896217346191,0.5826416611671448,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8815041780471802,0.4521884620189667,0.3176475763320923,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8502385020256042,0.4047549366950989,0.385812759399414,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7088028192520142,0.2286797910928726,1.0445109605789185,284.9137878417969,284.95001220703125,301.1080627441406,294.0433044433594,298.4283752441406,297.2549743652344,284.9143371582031,1.0,0.6178098320960999,0.4054277539253235,0.4054277539253235,1.0,1.0,-3.276819944381714,0.9956695437431335,2.281150579452514,0.257466048002243,0.8468589782714844,0.8468589782714844,0.0,174.4615020751953,153.0,61031.73046875,0.0,2980.284423828125,1.0,278.8584899902344,283.010986328125,297.0612487792969,301.0584411621094,293.1499938964844,293.1499938964844,279.1499938964844,38601.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033480882644652,1.0,0.0,0.0,3.512956619262696,3.512979745864868,8.234530923800776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2041015625,0.0,1404.7154541015625,1895.4371337890625,0.0,3434.773193359375,0.8772009015083313,1.0,0.0,3.0,1.0,0.0
17846520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8739567399024963,0.4400495886802673,0.3981851637363434,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.981911301612854,0.6148896217346191,0.5826416611671448,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8815041780471802,0.4521884620189667,0.3176475763320923,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8502385020256042,0.4047549366950989,0.385812759399414,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7088028192520142,0.2286797910928726,1.0445109605789185,284.9137878417969,284.95001220703125,301.1080627441406,294.0433044433594,298.4283752441406,297.2549743652344,284.9143371582031,1.0,0.6178098320960999,0.4054277539253235,0.4054277539253235,1.0,1.0,-3.276819944381714,0.9956695437431335,2.281150579452514,0.257466048002243,0.8468589782714844,0.8468589782714844,0.0,174.4615020751953,153.0,61031.73046875,0.0,2980.284423828125,1.0,278.8584899902344,283.010986328125,297.0612487792969,301.0584411621094,293.1499938964844,293.1499938964844,279.1499938964844,38601.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033480882644652,1.0,0.0,0.0,3.512956619262696,3.512979745864868,8.234530923800776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2041015625,0.0,1404.7154541015625,1895.4371337890625,0.0,3434.773193359375,0.8772009015083313,1.0,0.0,3.0,1.0,0.0
17846580,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8909497857093811,0.4405694603919983,0.3979994356632232,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9977225065231324,0.61750727891922,0.5844268798828125,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9004203677177429,0.4551646709442138,0.3192319571971893,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8669558167457581,0.406372606754303,0.3867189586162567,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7224361300468445,0.2295957505702972,1.045979380607605,285.0048522949219,284.95001220703125,301.1116943359375,294.0221252441406,298.431640625,297.260986328125,285.00390625,1.0,0.6126129627227783,0.4046874344348907,0.4046874344348907,1.0,1.0,-3.283468723297119,0.9959778785705566,2.2874910831451416,0.2561208307743072,0.93515807390213,0.93515807390213,0.0,163.49998474121094,141.0,60493.4453125,0.0,2933.14892578125,1.0,279.14141845703125,283.11798095703125,297.00445556640625,300.8942565917969,293.1499938964844,293.1499938964844,278.8500061035156,33258.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962718844413757,1.0,0.0,0.0,3.63704252243042,3.637065887451172,8.826530688565981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5771484375,0.0,1498.3641357421875,1895.4371337890625,0.0,3368.80810546875,0.900442898273468,1.0,0.0,3.0,1.0,0.0
17846640,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8909497857093811,0.4405694603919983,0.3979994356632232,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9977225065231324,0.61750727891922,0.5844268798828125,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9004203677177429,0.4551646709442138,0.3192319571971893,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8669558167457581,0.406372606754303,0.3867189586162567,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7224361300468445,0.2295957505702972,1.045979380607605,285.0048522949219,284.95001220703125,301.1116943359375,294.0221252441406,298.431640625,297.260986328125,285.00390625,1.0,0.6126129627227783,0.4046874344348907,0.4046874344348907,1.0,1.0,-3.283468723297119,0.9959778785705566,2.2874910831451416,0.2561208307743072,0.93515807390213,0.93515807390213,0.0,163.49998474121094,141.0,60493.4453125,0.0,2933.14892578125,1.0,279.14141845703125,283.11798095703125,297.00445556640625,300.8942565917969,293.1499938964844,293.1499938964844,278.8500061035156,33258.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962718844413757,1.0,0.0,0.0,3.63704252243042,3.637065887451172,8.826530688565981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5771484375,0.0,1498.3641357421875,1895.4371337890625,0.0,3368.80810546875,0.900442898273468,1.0,0.0,3.0,1.0,0.0
17846700,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.897489070892334,0.4402910470962524,0.3979061841964721,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.618659257888794,0.5775176882743835,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.908064901828766,0.4562379121780395,0.3200497329235077,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.873633623123169,0.4068625271320343,0.3872299790382385,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7275117635726929,0.22987100481987,1.047079086303711,284.87359619140625,284.95001220703125,301.1129150390625,294.0111999511719,298.43023681640625,297.2607116699219,284.8708801269531,1.0,0.6094210147857666,0.4043172597885132,0.4043172597885132,1.0,1.0,-3.2776429653167725,0.9928821921348572,2.2847607135772705,0.2547773718833923,0.844822883605957,0.844822883605957,0.0,159.34974670410156,141.0,61246.140625,0.0,2897.850341796875,1.0,278.89801025390625,282.9709777832031,297.04705810546875,301.1041564941406,293.1499938964844,293.1499938964844,278.8500061035156,37878.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027678370475768,1.0,0.0,0.0,3.5988497734069824,3.5988736152648926,8.642128364044765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.6435546875,0.0,1490.8583984375,1895.4371337890625,0.0,3429.370849609375,0.8928000926971436,1.0,0.0,3.0,1.0,0.0
17846760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9029536247253418,0.439854234457016,0.3973848819732666,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6206244826316833,0.5666626691818237,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9151018261909484,0.4571704268455505,0.320599615573883,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8794277906417847,0.4071994721889496,0.3874362111091614,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7318219542503357,0.2300293445587158,1.0472793579101562,284.8996276855469,284.95001220703125,301.11376953125,294.0000305175781,298.4300231933594,297.2626037597656,284.9007263183594,1.0,0.6056169867515564,0.4039629399776459,0.4039629399776459,1.0,1.0,-3.265507698059082,0.9876445531845092,2.2778632640838623,0.2521879374980926,0.840134859085083,0.840134859085083,0.0,155.5038299560547,129.0,60720.0078125,0.0,2850.50244140625,1.0,278.8579406738281,282.9999694824219,297.02215576171875,301.0108947753906,293.1499938964844,293.1499938964844,279.1499938964844,39229.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045820832252502,1.0,0.0,0.0,3.502751111984253,3.502774477005005,8.186756303985021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7021484375,0.0,1398.623779296875,1895.4371337890625,0.0,3446.257568359375,0.8753385543823242,1.0,0.0,3.0,1.0,0.0
17846820,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9185764193534852,0.4401510953903198,0.3971253633499145,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6280844807624817,0.5405645370483398,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.933756709098816,0.4600011110305786,0.3221811950206756,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8944008350372314,0.4086077809333801,0.3882881700992584,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7429389357566833,0.2307983338832855,1.0487388372421265,284.97930908203125,284.95001220703125,301.1142578125,293.97705078125,298.44439697265625,297.2884216308594,284.97802734375,1.0,0.5969564914703369,0.4032543301582336,0.4032543301582336,1.0,1.0,-3.238497257232666,0.9762168526649476,2.262280225753784,0.2467119246721267,0.9080461859703064,0.9080461859703064,0.0,146.6192626953125,117.0,59621.08203125,0.0,2745.26513671875,1.0,279.1412048339844,283.1040344238281,296.9524841308594,300.8000183105469,293.1499938964844,293.1499938964844,278.8500061035156,34245.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960371017456055,1.0,0.0,0.0,3.596640586853028,3.59666395187378,8.631522518953716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.880859375,0.0,1461.677978515625,1895.4371337890625,0.0,3366.6171875,0.8919473886489868,1.0,0.0,3.0,1.0,0.0
17846880,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9185764193534852,0.4401510953903198,0.3971253633499145,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6280844807624817,0.5405645370483398,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.933756709098816,0.4600011110305786,0.3221811950206756,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8944008350372314,0.4086077809333801,0.3882881700992584,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7429389357566833,0.2307983338832855,1.0487388372421265,284.97930908203125,284.95001220703125,301.1142578125,293.97705078125,298.44439697265625,297.2884216308594,284.97802734375,1.0,0.5969564914703369,0.4032543301582336,0.4032543301582336,1.0,1.0,-3.238497257232666,0.9762168526649476,2.262280225753784,0.2467119246721267,0.9080461859703064,0.9080461859703064,0.0,146.6192626953125,117.0,59621.08203125,0.0,2745.26513671875,1.0,279.1412048339844,283.1040344238281,296.9524841308594,300.8000183105469,293.1499938964844,293.1499938964844,278.8500061035156,34245.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960371017456055,1.0,0.0,0.0,3.596640586853028,3.59666395187378,8.631522518953716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.880859375,0.0,1461.677978515625,1895.4371337890625,0.0,3366.6171875,0.8919473886489868,1.0,0.0,3.0,1.0,0.0
17846940,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9307458996772766,0.4396776258945465,0.3968002498149872,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6338167786598206,0.5221370458602905,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.947236955165863,0.4613041281700134,0.323114275932312,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.905548930168152,0.4091136455535888,0.3887591958045959,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7513799667358398,0.2311047166585922,1.049649715423584,284.8681945800781,284.95001220703125,301.1138000488281,293.9618835449219,298.4540710449219,297.3063049316406,284.8733215332031,1.0,0.5908145904541016,0.4028007984161377,0.4028007984161377,1.0,1.0,-3.218737840652466,0.9680362343788148,2.250701665878296,0.2429473996162414,0.8150653839111328,0.8150653839111328,0.0,140.5457305908203,117.0,59712.515625,0.0,2671.653564453125,1.0,278.8806457519531,282.9888916015625,296.9864501953125,300.946533203125,293.1499938964844,293.1499938964844,278.8500061035156,41085.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019084572792052,1.0,0.0,0.0,3.467261552810669,3.467284679412842,8.02170120550727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.5029296875,0.0,1375.35205078125,1895.4371337890625,0.0,3421.36767578125,0.8673773407936096,1.0,0.0,3.0,1.0,0.0
17847000,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9378154277801514,0.4394835531711578,0.3964196443557739,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6374474167823792,0.5115439295768738,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9548163414001464,0.4620918333530426,0.3235149383544922,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.91247296333313,0.4094126522541046,0.3888747692108154,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7564110159873962,0.2312863618135452,1.0497719049453735,284.89862060546875,284.95001220703125,301.11328125,293.9532165527344,298.4606018066406,297.31805419921875,284.8985290527344,1.0,0.5871491432189941,0.4025457203388214,0.4025457203388214,1.0,1.0,-3.2063114643096924,0.962977170944214,2.2433342933654785,0.2406366318464279,0.8204121589660645,0.8204121589660645,0.0,137.09254455566406,135.0,59450.6328125,0.0,2627.800048828125,1.0,278.8590087890625,283.0133972167969,296.9621887207031,300.8714294433594,293.1499938964844,293.1499938964844,279.1499938964844,39701.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016019701957704,1.0,0.0,0.0,3.42052960395813,3.4205522537231445,7.80692516855197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.099609375,0.0,1318.4942626953125,1895.4371337890625,0.0,3418.5126953125,0.8576759696006775,1.0,0.0,3.0,1.0,0.0
17847060,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9421907663345336,0.4400061666965484,0.3965791165828705,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6476245522499084,0.5055597424507141,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.960824191570282,0.4652014970779419,0.325451523065567,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9176561236381532,0.4109827876091003,0.3900939524173736,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7601940631866455,0.2323242574930191,1.053415060043335,284.9940490722656,284.95001220703125,301.11083984375,293.9285583496094,298.4861755371094,297.35577392578125,284.9941101074219,1.0,0.5872468948364258,0.4025564193725586,0.4025564193725586,1.0,1.0,-3.2074239253997803,0.963383972644806,2.24403977394104,0.2399888634681701,0.9016260504722596,0.9016260504722596,0.0,135.4677734375,153.0,58843.08203125,0.0,2621.174560546875,1.0,279.1405334472656,283.1266784667969,296.8999938964844,300.68280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33725.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920783400535583,1.0,0.0,0.0,3.52797532081604,3.527997732162476,8.305090659632697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4873046875,0.0,1385.1541748046875,1895.4371337890625,0.0,3329.638916015625,0.8764046430587769,1.0,0.0,3.0,1.0,0.0
17847120,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9421907663345336,0.4400061666965484,0.3965791165828705,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6476245522499084,0.5055597424507141,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.960824191570282,0.4652014970779419,0.325451523065567,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9176561236381532,0.4109827876091003,0.3900939524173736,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7601940631866455,0.2323242574930191,1.053415060043335,284.9940490722656,284.95001220703125,301.11083984375,293.9285583496094,298.4861755371094,297.35577392578125,284.9941101074219,1.0,0.5872468948364258,0.4025564193725586,0.4025564193725586,1.0,1.0,-3.2074239253997803,0.963383972644806,2.24403977394104,0.2399888634681701,0.9016260504722596,0.9016260504722596,0.0,135.4677734375,153.0,58843.08203125,0.0,2621.174560546875,1.0,279.1405334472656,283.1266784667969,296.8999938964844,300.68280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33725.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920783400535583,1.0,0.0,0.0,3.52797532081604,3.527997732162476,8.305090659632697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4873046875,0.0,1385.1541748046875,1895.4371337890625,0.0,3329.638916015625,0.8764046430587769,1.0,0.0,3.0,1.0,0.0
17847180,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.934533953666687,0.4408191442489624,0.3973782062530517,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.6547042727470398,0.5174573659896851,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9554751515388488,0.4686397016048431,0.3278838992118835,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9112170338630676,0.4128555953502655,0.3919248282909393,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7558605670928955,0.2335961461067199,1.0595372915267944,285.0772705078125,284.95001220703125,301.10699462890625,293.9031066894531,298.5007019042969,297.3759460449219,285.07598876953125,1.0,0.5938456654548645,0.4025671482086181,0.4025671482086181,1.0,1.0,-3.235154151916504,0.973171889781952,2.2619822025299072,0.2432048171758651,1.0,1.0,0.0,139.87249755859375,171.0,58852.8125,0.0,2701.24951171875,1.0,279.4419250488281,283.22003173828125,296.8917541503906,300.65411376953125,293.1499938964844,293.1499938964844,279.1499938964844,31269.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887299120426178,1.0,0.0,0.0,3.7253551483154297,3.725379228591919,9.260377282771516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.9658203125,0.0,1582.5089111328125,1895.4371337890625,0.0,3284.9404296875,0.9186012744903564,1.0,0.0,3.0,1.0,0.0
17847240,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.934533953666687,0.4408191442489624,0.3973782062530517,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.6547042727470398,0.5174573659896851,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9554751515388488,0.4686397016048431,0.3278838992118835,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9112170338630676,0.4128555953502655,0.3919248282909393,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7558605670928955,0.2335961461067199,1.0595372915267944,285.0772705078125,284.95001220703125,301.10699462890625,293.9031066894531,298.5007019042969,297.3759460449219,285.07598876953125,1.0,0.5938456654548645,0.4025671482086181,0.4025671482086181,1.0,1.0,-3.235154151916504,0.973171889781952,2.2619822025299072,0.2432048171758651,1.0,1.0,0.0,139.87249755859375,171.0,58852.8125,0.0,2701.24951171875,1.0,279.4419250488281,283.22003173828125,296.8917541503906,300.65411376953125,293.1499938964844,293.1499938964844,279.1499938964844,31269.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887299120426178,1.0,0.0,0.0,3.7253551483154297,3.725379228591919,9.260377282771516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.9658203125,0.0,1582.5089111328125,1895.4371337890625,0.0,3284.9404296875,0.9186012744903564,1.0,0.0,3.0,1.0,0.0
17847300,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.926924169063568,0.440586656332016,0.3976179957389831,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.6563175320625305,0.528768002986908,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9491754174232484,0.4698506295681,0.3290232717990875,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9048041105270386,0.4133954346179962,0.3927821218967438,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7512773871421814,0.2339776158332824,1.0625293254852295,284.9296264648437,284.95001220703125,301.10455322265625,293.8901062011719,298.4984436035156,297.3722839355469,284.9230651855469,1.0,0.5989013314247131,0.4025724828243255,0.4025724828243255,1.0,1.0,-3.2550363540649414,0.9801645278930664,2.274871826171875,0.2456529140472412,0.9416913390159608,0.9416913390159608,0.0,143.87680053710938,171.0,60403.71875,0.0,2764.139892578125,1.0,279.1957702636719,283.0443115234375,296.9448547363281,300.9144897460937,293.1499938964844,293.1499938964844,279.1499938964844,33639.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896359920501709,1.0,0.0,0.0,3.76586389541626,3.7658884525299072,9.462862067266542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.6806640625,0.0,1647.7149658203125,1895.4371337890625,0.0,3369.630126953125,0.92833149433136,1.0,0.0,3.0,1.0,0.0
17847360,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9167526960372924,0.4399860501289367,0.3973302841186523,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.6565297245979309,0.5436487793922424,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9401710033416748,0.470742255449295,0.3298272788524627,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8965678215026855,0.4136301875114441,0.393263965845108,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7450700998306274,0.2341146022081375,1.064355731010437,284.9161682128906,284.95001220703125,301.101806640625,293.8769226074219,298.48834228515625,297.3593139648437,284.9178466796875,1.0,0.6047465801239014,0.402084469795227,0.402084469795227,1.0,1.0,-3.2763218879699707,0.9863616228103638,2.2899603843688965,0.2470127940177917,0.9211780428886414,0.9211780428886414,0.0,149.05067443847656,189.0,60631.73046875,0.0,2837.23291015625,1.0,279.15655517578125,283.0299072265625,296.92840576171875,300.8846130371094,293.1499938964844,293.1499938964844,278.8500061035156,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016604423522948,1.0,0.0,0.0,3.740235567092896,3.740260601043701,9.334503374702764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.736328125,0.0,1635.749267578125,1895.4371337890625,0.0,3419.057373046875,0.9252837896347046,1.0,0.0,3.0,1.0,0.0
17847420,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8957356214523315,0.4389096200466156,0.3966633975505829,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6539656519889832,0.5789998173713684,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9191268086433412,0.4725805819034576,0.3313513994216919,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8780286312103271,0.4140188097953796,0.394020676612854,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.731109619140625,0.2341477572917938,1.0667047500610352,284.8952331542969,284.95001220703125,301.09527587890625,293.8499755859375,298.45916748046875,297.3211669921875,284.8978881835937,1.0,0.6181721091270447,0.40110844373703,0.40110844373703,1.0,1.0,-3.3235907554626465,1.000148057937622,2.3234426975250244,0.2500674724578857,0.8525134325027466,0.8525134325027466,0.0,161.6986541748047,192.0,61476.0546875,0.0,3009.310791015625,1.0,278.8577880859375,282.9749755859375,296.88751220703125,300.9151306152344,293.1499938964844,293.1499938964844,279.1499938964844,39479.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118627309799194,1.0,0.0,0.0,3.566493511199951,3.5665173530578613,8.487428999615076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.205078125,0.0,1467.6695556640625,1895.4371337890625,0.0,3513.8828125,0.8900983929634094,1.0,0.0,3.0,1.0,0.0
17847480,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8957356214523315,0.4389096200466156,0.3966633975505829,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6539656519889832,0.5789998173713684,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9191268086433412,0.4725805819034576,0.3313513994216919,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8780286312103271,0.4140188097953796,0.394020676612854,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.731109619140625,0.2341477572917938,1.0667047500610352,284.8952331542969,284.95001220703125,301.09527587890625,293.8499755859375,298.45916748046875,297.3211669921875,284.8978881835937,1.0,0.6181721091270447,0.40110844373703,0.40110844373703,1.0,1.0,-3.3235907554626465,1.000148057937622,2.3234426975250244,0.2500674724578857,0.8525134325027466,0.8525134325027466,0.0,161.6986541748047,192.0,61476.0546875,0.0,3009.310791015625,1.0,278.8577880859375,282.9749755859375,296.88751220703125,300.9151306152344,293.1499938964844,293.1499938964844,279.1499938964844,39479.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118627309799194,1.0,0.0,0.0,3.566493511199951,3.5665173530578613,8.487428999615076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.205078125,0.0,1467.6695556640625,1895.4371337890625,0.0,3513.8828125,0.8900983929634094,1.0,0.0,3.0,1.0,0.0
17847540,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.883232057094574,0.4393526911735534,0.3970853686332702,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6507893204689026,0.6038852334022522,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9069777727127076,0.4756994247436523,0.3335574865341186,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8667039275169373,0.415408045053482,0.3954186141490936,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7223015427589417,0.2346323430538177,1.0698027610778809,285.01483154296875,284.95001220703125,301.0874938964844,293.8223571777344,298.4352722167969,297.2918395996094,285.01446533203125,1.0,0.628129243850708,0.4001323878765106,0.4001323878765106,1.0,1.0,-3.362102746963501,1.010771632194519,2.3513309955596924,0.2522241771221161,0.9587126970291138,0.9587126970291138,0.0,171.2661895751953,195.0,61286.5859375,0.0,3148.676513671875,1.0,279.1418762207031,283.1014404296875,296.81396484375,300.7478942871094,293.1499938964844,293.1499938964844,278.8500061035156,33079.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062418937683104,1.0,0.0,0.0,3.70009708404541,3.70012092590332,9.13523081180756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.2705078125,0.0,1567.4715576171875,1895.4371337890625,0.0,3461.695068359375,0.9146272540092468,1.0,0.0,3.0,1.0,0.0
17847600,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.883232057094574,0.4393526911735534,0.3970853686332702,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6507893204689026,0.6038852334022522,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9069777727127076,0.4756994247436523,0.3335574865341186,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8667039275169373,0.415408045053482,0.3954186141490936,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7223015427589417,0.2346323430538177,1.0698027610778809,285.01483154296875,284.95001220703125,301.0874938964844,293.8223571777344,298.4352722167969,297.2918395996094,285.01446533203125,1.0,0.628129243850708,0.4001323878765106,0.4001323878765106,1.0,1.0,-3.362102746963501,1.010771632194519,2.3513309955596924,0.2522241771221161,0.9587126970291138,0.9587126970291138,0.0,171.2661895751953,195.0,61286.5859375,0.0,3148.676513671875,1.0,279.1418762207031,283.1014404296875,296.81396484375,300.7478942871094,293.1499938964844,293.1499938964844,278.8500061035156,33079.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062418937683104,1.0,0.0,0.0,3.70009708404541,3.70012092590332,9.13523081180756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.2705078125,0.0,1567.4715576171875,1895.4371337890625,0.0,3461.695068359375,0.9146272540092468,1.0,0.0,3.0,1.0,0.0
17847660,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8708214163780212,0.4384939074516296,0.3969617187976837,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9939749836921692,0.6471043229103088,0.6139733195304871,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.895790159702301,0.477770060300827,0.3354486525058746,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8557378053665161,0.416008323431015,0.3965565264225006,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.713267982006073,0.2346258014440536,1.0721149444580078,284.9061584472656,284.95001220703125,301.0784912109375,293.7940673828125,298.4064636230469,297.2598571777344,284.9071044921875,1.0,0.6353439092636108,0.3986456096172333,0.3986456096172333,1.0,1.0,-3.3807036876678467,1.013005018234253,2.3676986694335938,0.2506503760814667,0.869085967540741,0.869085967540741,0.0,180.53512573242188,198.0,62203.0078125,0.0,3243.727294921875,1.0,278.85723876953125,282.9695129394531,296.82843017578125,300.900390625,293.1499938964844,293.1499938964844,279.1499938964844,38167.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168570041656494,1.0,0.0,0.0,3.614336490631104,3.6143605709075928,8.716667707631132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.748046875,0.0,1509.907958984375,1895.4371337890625,0.0,3560.125,0.8990718722343445,1.0,0.0,3.0,1.0,0.0
17847720,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8708214163780212,0.4384939074516296,0.3969617187976837,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9939749836921692,0.6471043229103088,0.6139733195304871,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.895790159702301,0.477770060300827,0.3354486525058746,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8557378053665161,0.416008323431015,0.3965565264225006,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.713267982006073,0.2346258014440536,1.0721149444580078,284.9061584472656,284.95001220703125,301.0784912109375,293.7940673828125,298.4064636230469,297.2598571777344,284.9071044921875,1.0,0.6353439092636108,0.3986456096172333,0.3986456096172333,1.0,1.0,-3.3807036876678467,1.013005018234253,2.3676986694335938,0.2506503760814667,0.869085967540741,0.869085967540741,0.0,180.53512573242188,198.0,62203.0078125,0.0,3243.727294921875,1.0,278.85723876953125,282.9695129394531,296.82843017578125,300.900390625,293.1499938964844,293.1499938964844,279.1499938964844,38167.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168570041656494,1.0,0.0,0.0,3.614336490631104,3.6143605709075928,8.716667707631132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.748046875,0.0,1509.907958984375,1895.4371337890625,0.0,3560.125,0.8990718722343445,1.0,0.0,3.0,1.0,0.0
17847780,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8612907528877258,0.4385916590690613,0.3970571160316467,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9848458766937256,0.6469807028770447,0.6132653951644897,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8874644637107849,0.4806579947471618,0.3374806940555572,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8474031090736389,0.417167454957962,0.3977389335632324,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7056275606155396,0.2349300682544708,1.0742257833480835,285.00469970703125,284.95001220703125,301.0682983398437,293.7651062011719,298.39434814453125,297.2532653808594,285.003662109375,1.0,0.6399973034858704,0.3971588611602783,0.3971588611602783,1.0,1.0,-3.3862087726593018,1.0106561183929443,2.3755526542663574,0.2469176352024078,0.9603107571601868,0.9603107571601868,0.0,188.0570831298828,201.0,61508.18359375,0.0,3299.90625,1.0,279.14215087890625,283.08642578125,296.7538452148437,300.7102355957031,293.1499938964844,293.1499938964844,278.8500061035156,33374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110206961631776,1.0,0.0,0.0,3.728426218032837,3.728450536727905,9.275651109419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.6083984375,0.0,1602.12060546875,1895.4371337890625,0.0,3506.073974609375,0.9210888147354126,1.0,0.0,3.0,1.0,0.0
17847840,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8612907528877258,0.4385916590690613,0.3970571160316467,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9848458766937256,0.6469807028770447,0.6132653951644897,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8874644637107849,0.4806579947471618,0.3374806940555572,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8474031090736389,0.417167454957962,0.3977389335632324,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7056275606155396,0.2349300682544708,1.0742257833480835,285.00469970703125,284.95001220703125,301.0682983398437,293.7651062011719,298.39434814453125,297.2532653808594,285.003662109375,1.0,0.6399973034858704,0.3971588611602783,0.3971588611602783,1.0,1.0,-3.3862087726593018,1.0106561183929443,2.3755526542663574,0.2469176352024078,0.9603107571601868,0.9603107571601868,0.0,188.0570831298828,201.0,61508.18359375,0.0,3299.90625,1.0,279.14215087890625,283.08642578125,296.7538452148437,300.7102355957031,293.1499938964844,293.1499938964844,278.8500061035156,33374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110206961631776,1.0,0.0,0.0,3.728426218032837,3.728450536727905,9.275651109419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.6083984375,0.0,1602.12060546875,1895.4371337890625,0.0,3506.073974609375,0.9210888147354126,1.0,0.0,3.0,1.0,0.0
17847900,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8579806089401245,0.4381664991378784,0.3970587849617004,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.98166424036026,0.6469932794570923,0.6135460734367371,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8848108053207397,0.4817236959934234,0.3384771645069122,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8446371555328369,0.4174703061580658,0.3983191549777984,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7029767036437988,0.2349532395601272,1.0753297805786133,284.87359619140625,284.95001220703125,301.06280517578125,293.7504272460937,298.38720703125,297.24871826171875,284.8712158203125,1.0,0.641932487487793,0.3964154720306396,0.3964154720306396,1.0,1.0,-3.3897783756256104,1.0097483396530151,2.3800301551818848,0.2452362328767776,0.8697089552879333,0.8697089552879333,0.0,190.8984832763672,201.0,62431.5234375,0.0,3324.535888671875,1.0,278.8958740234375,282.93731689453125,296.7898254394531,300.91656494140625,293.1499938964844,293.1499938964844,278.8500061035156,37513.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917712152004242,1.0,0.0,0.0,3.697600841522217,3.6976256370544434,9.122909432335292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.41015625,0.0,1598.242919921875,1895.4371337890625,0.0,3568.02978515625,0.914858102798462,1.0,0.0,3.0,1.0,0.0
17847960,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8543792366981506,0.4376020729541778,0.3966449201107025,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9782308340072632,0.6469879746437073,0.6135836243629456,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8818907141685486,0.4826709330081939,0.3392050266265869,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8416593074798584,0.417632907629013,0.3985957205295563,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7001020908355713,0.2348811030387878,1.0755983591079712,284.8994140625,284.95001220703125,301.0570068359375,293.735595703125,298.3802185058594,297.24322509765625,284.9010925292969,1.0,0.6435376405715942,0.3959917426109314,0.3959917426109314,1.0,1.0,-3.390858888626098,1.0088425874710083,2.382016181945801,0.244071215391159,0.8646997213363647,0.8646997213363647,0.0,193.72149658203125,204.0,62114.1171875,0.0,3343.3681640625,1.0,278.8572998046875,282.9626770019531,296.76220703125,300.8304443359375,293.1499938964844,293.1499938964844,279.1499938964844,38781.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200015664100648,1.0,0.0,0.0,3.614413738250733,3.6144378185272217,8.717039463590481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.609375,0.0,1514.5479736328125,1895.4371337890625,0.0,3589.1728515625,0.8996802568435669,1.0,0.0,3.0,1.0,0.0
17848020,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8502379059791565,0.4377835988998413,0.3966566324234009,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9742774367332458,0.6484670042991638,0.6147487163543701,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8791549205780029,0.4857052266597748,0.3412148356437683,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.838371992111206,0.4188170731067657,0.399638295173645,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6967775225639343,0.2352683395147323,1.077342510223389,285.00396728515625,284.95001220703125,301.0445861816406,293.7054748535156,298.3760070800781,297.24578857421875,285.00311279296875,1.0,0.6465454697608948,0.3951442539691925,0.3951442539691925,1.0,1.0,-3.398033142089844,1.0088739395141602,2.389159202575684,0.2422914355993271,0.9578905701637268,0.9578905701637268,0.0,197.6521148681641,207.0,61436.93359375,0.0,3382.755126953125,1.0,279.1421203613281,283.0836181640625,296.6896057128906,300.6393737792969,293.1499938964844,293.1499938964844,278.8500061035156,33498.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131776094436646,1.0,0.0,0.0,3.726520299911499,3.726544618606568,9.266169627153432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1005859375,0.0,1600.8692626953125,1895.4371337890625,0.0,3526.0693359375,0.9207791090011596,1.0,0.0,3.0,1.0,0.0
