time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8502379059791565,0.4377835988998413,0.3966566324234009,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9742774367332458,0.6484670042991638,0.6147487163543701,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8791549205780029,0.4857052266597748,0.3412148356437683,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.838371992111206,0.4188170731067657,0.399638295173645,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6967775225639343,0.2352683395147323,1.077342510223389,285.00396728515625,284.95001220703125,301.0445861816406,293.7054748535156,298.3760070800781,297.24578857421875,285.00311279296875,1.0,0.6465454697608948,0.3951442539691925,0.3951442539691925,1.0,1.0,-3.398033142089844,1.0088739395141602,2.389159202575684,0.2422914355993271,0.9578905701637268,0.9578905701637268,0.0,197.6521148681641,207.0,61436.93359375,0.0,3382.755126953125,1.0,279.1421203613281,283.0836181640625,296.6896057128906,300.6393737792969,293.1499938964844,293.1499938964844,278.8500061035156,33498.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131776094436646,1.0,0.0,0.0,3.726520299911499,3.726544618606568,9.266169627153432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1005859375,0.0,1600.8692626953125,1895.4371337890625,0.0,3526.0693359375,0.9207791090011596,1.0,0.0,3.0,1.0,0.0
17848140,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8473350405693054,0.4371103942394256,0.3964836895465851,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9715132117271424,0.648834764957428,0.6155259609222412,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8772881031036377,0.487237811088562,0.3425659537315368,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8361363410949707,0.4191797375679016,0.4003150165081024,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6945366263389587,0.2352937906980514,1.0785847902297974,284.881103515625,284.95001220703125,301.0350341796875,293.6834411621094,298.3680114746094,297.2409973144531,284.8844909667969,1.0,0.6485588550567627,0.3945340514183044,0.3945340514183044,1.0,1.0,-3.4027023315429688,1.0087074041366575,2.393994808197021,0.2411279827356338,0.8620282411575317,0.8620282411575317,0.0,200.38687133789065,207.0,62162.4296875,0.0,3409.486328125,1.0,278.8701171875,282.9453125,296.7200012207031,300.811279296875,293.1499938964844,293.1499938964844,278.8500061035156,39193.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213323593139648,1.0,0.0,0.0,3.641937017440796,3.6419615745544434,8.85030317476776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.71484375,0.0,1548.0557861328125,1895.4371337890625,0.0,3601.449462890625,0.905112326145172,1.0,0.0,3.0,1.0,0.0
17848200,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.845943033695221,0.4368597865104675,0.3962409198284149,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9701530933380128,0.6489761471748352,0.6156460046768188,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.876298189163208,0.4878439605236053,0.3429778218269348,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8350370526313782,0.4193006455898285,0.400444358587265,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6934406757354736,0.2352818697690963,1.078687310218811,284.9012756347656,284.95001220703125,301.0311584472656,293.6748046875,298.36480712890625,297.2391357421875,284.9027709960937,1.0,0.6492456793785095,0.3942967653274536,0.3942967653274536,1.0,1.0,-3.403328418731689,1.008236527442932,2.395091772079468,0.2404882907867431,0.8647015690803528,0.8647015690803528,0.0,201.5499267578125,210.0,62065.109375,0.0,3417.7080078125,1.0,278.8571472167969,282.9613647460937,296.7002258300781,300.7633056640625,293.1499938964844,293.1499938964844,279.1499938964844,38743.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219679236412048,1.0,0.0,0.0,3.6128530502319336,3.612877130508423,8.709512826499122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.0537109375,0.0,1512.5469970703125,1895.4371337890625,0.0,3607.308349609375,0.8993231654167175,1.0,0.0,3.0,1.0,0.0
17848260,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8430639505386353,0.437061995267868,0.3962484300136566,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9674165844917296,0.6505856513977051,0.616960883140564,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8748890161514282,0.4909777045249939,0.345035970211029,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8328978419303894,0.4204779863357544,0.4014519453048706,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6911922097206116,0.2356984913349151,1.080435037612915,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.361083984375,297.2430419921875,285.00408935546875,1.0,0.6518152356147766,0.3934860229492187,0.3934860229492187,1.0,1.0,-3.410698413848877,1.0084134340286257,2.402285099029541,0.2388177216053009,0.9581277966499328,0.9581277966499328,0.0,204.60235595703125,213.0,61392.50390625,0.0,3452.72705078125,1.0,279.1421203613281,283.0816345214844,296.6277160644531,300.5736389160156,293.1499938964844,293.1499938964844,278.8500061035156,33473.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151615500450134,1.0,0.0,0.0,3.725721120834351,3.725745439529419,9.26219627217506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.947265625,0.0,1599.757568359375,1895.4371337890625,0.0,3544.44091796875,0.920583426952362,1.0,0.0,3.0,1.0,0.0
17848320,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8430639505386353,0.437061995267868,0.3962484300136566,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9674165844917296,0.6505856513977051,0.616960883140564,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8748890161514282,0.4909777045249939,0.345035970211029,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8328978419303894,0.4204779863357544,0.4014519453048706,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6911922097206116,0.2356984913349151,1.080435037612915,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.361083984375,297.2430419921875,285.00408935546875,1.0,0.6518152356147766,0.3934860229492187,0.3934860229492187,1.0,1.0,-3.410698413848877,1.0084134340286257,2.402285099029541,0.2388177216053009,0.9581277966499328,0.9581277966499328,0.0,204.60235595703125,213.0,61392.50390625,0.0,3452.72705078125,1.0,279.1421203613281,283.0816345214844,296.6277160644531,300.5736389160156,293.1499938964844,293.1499938964844,278.8500061035156,33473.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151615500450134,1.0,0.0,0.0,3.725721120834351,3.725745439529419,9.26219627217506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.947265625,0.0,1599.757568359375,1895.4371337890625,0.0,3544.44091796875,0.920583426952362,1.0,0.0,3.0,1.0,0.0
17848380,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8394825458526611,0.4361374378204345,0.3958197832107544,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9638675451278688,0.6510923504829407,0.6178626418113708,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8727686405181885,0.4931852519512176,0.3468382358551025,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8301849961280823,0.4209332764148712,0.4022189974784851,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884419918060303,0.2357156127691269,1.0817413330078125,284.901611328125,284.95001220703125,301.0013427734375,293.6119384765625,298.349853515625,297.2369384765625,284.903076171875,1.0,0.6542742848396301,0.3926752805709839,0.3926752805709839,1.0,1.0,-3.415937900543213,1.0078423023223877,2.408095598220825,0.2370996326208114,0.8649818301200867,0.8649818301200867,0.0,208.0694274902344,216.0,62031.453125,0.0,3485.26220703125,1.0,278.8571472167969,282.9586181640625,296.6377868652344,300.6978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38716.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924044668674469,1.0,0.0,0.0,3.6133134365081774,3.613337516784668,8.711733130439825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8134765625,0.0,1512.85888671875,1895.4371337890625,0.0,3626.43701171875,0.8993985652923584,1.0,0.0,3.0,1.0,0.0
17848440,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8394825458526611,0.4361374378204345,0.3958197832107544,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9638675451278688,0.6510923504829407,0.6178626418113708,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8727686405181885,0.4931852519512176,0.3468382358551025,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8301849961280823,0.4209332764148712,0.4022189974784851,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884419918060303,0.2357156127691269,1.0817413330078125,284.901611328125,284.95001220703125,301.0013427734375,293.6119384765625,298.349853515625,297.2369384765625,284.903076171875,1.0,0.6542742848396301,0.3926752805709839,0.3926752805709839,1.0,1.0,-3.415937900543213,1.0078423023223877,2.408095598220825,0.2370996326208114,0.8649818301200867,0.8649818301200867,0.0,208.0694274902344,216.0,62031.453125,0.0,3485.26220703125,1.0,278.8571472167969,282.9586181640625,296.6377868652344,300.6978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38716.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924044668674469,1.0,0.0,0.0,3.6133134365081774,3.613337516784668,8.711733130439825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8134765625,0.0,1512.85888671875,1895.4371337890625,0.0,3626.43701171875,0.8993985652923584,1.0,0.0,3.0,1.0,0.0
17848500,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8378534317016602,0.4361632168292999,0.3956233263015747,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9622248411178588,0.6517941355705261,0.6182964444160461,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8718743324279785,0.4947190284729004,0.347756028175354,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8289421796798706,0.4214386940002441,0.4025664329528808,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.687152087688446,0.235869750380516,1.0821993350982666,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3471984863281,297.2381896972656,285.01806640625,1.0,0.6554266214370728,0.3922699391841888,0.3922699391841888,1.0,1.0,-3.4182889461517334,1.0074691772460938,2.41081976890564,0.2360776662826538,0.9451518058776855,0.9451518058776855,0.0,209.6766052246093,216.0,61201.8125,0.0,3500.2041015625,1.0,279.1007995605469,283.0887145996094,296.5701599121094,300.46685791015625,293.1499938964844,293.1499938964844,279.1499938964844,34156.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186480641365052,1.0,0.0,0.0,3.6623106002807617,3.662334442138672,8.949600101004762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.87109375,0.0,1533.06640625,1895.4371337890625,0.0,3576.677001953125,0.9083184003829956,1.0,0.0,3.0,1.0,0.0
17848560,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8369680047035217,0.4363273382186889,0.3958029448986053,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.961400032043457,0.6526578068733215,0.6191264390945435,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8717427849769592,0.496388167142868,0.3489329218864441,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8283503651618958,0.4220754504203796,0.4031816124916076,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6864880919456482,0.2361219823360443,1.0834052562713623,285.0052185058594,284.95001220703125,300.9850769042969,293.5798034667969,298.34576416015625,297.2411804199219,285.0038757324219,1.0,0.656699538230896,0.3918582797050476,0.3918582797050476,1.0,1.0,-3.42310643196106,1.0079134702682495,2.4151930809021,0.2353700846433639,0.958444356918335,0.958444356918335,0.0,210.91357421875,219.0,61356.33984375,0.0,3518.84521484375,1.0,279.1430053710937,283.0787353515625,296.56329345703125,300.50640869140625,293.1499938964844,293.1499938964844,278.8500061035156,33402.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917237401008606,1.0,0.0,0.0,3.7277774810791016,3.72780179977417,9.272423540096496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.951171875,0.0,1601.5845947265625,1895.4371337890625,0.0,3563.641845703125,0.9207780361175536,1.0,0.0,3.0,1.0,0.0
17848620,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8336851000785828,0.435389906167984,0.3953665196895599,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.958010196685791,0.6531009674072266,0.6199779510498047,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8699276447296143,0.4986521601676941,0.3507777750492096,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8258682489395142,0.4224910736083984,0.4039130508899688,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6839643120765686,0.2361226677894592,1.0846351385116575,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3341369628906,297.2352905273437,284.9029235839844,1.0,0.6590668559074402,0.3910349905490875,0.3910349905490875,1.0,1.0,-3.4281928539276123,1.0072330236434937,2.420959711074829,0.2335849106311798,0.8649930357933044,0.8649930357933044,0.0,214.2658233642578,222.0,61994.01953125,0.0,3550.5517578125,1.0,278.857177734375,282.9556579589844,296.5733337402344,300.6303405761719,293.1499938964844,293.1499938964844,279.1499938964844,38719.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262112379074096,1.0,0.0,0.0,3.613713264465332,3.613737344741821,8.713660690773395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5244140625,0.0,1513.3177490234375,1895.4371337890625,0.0,3646.364990234375,0.8994814157485962,1.0,0.0,3.0,1.0,0.0
17848680,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8336851000785828,0.435389906167984,0.3953665196895599,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.958010196685791,0.6531009674072266,0.6199779510498047,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8699276447296143,0.4986521601676941,0.3507777750492096,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8258682489395142,0.4224910736083984,0.4039130508899688,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6839643120765686,0.2361226677894592,1.0846351385116575,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3341369628906,297.2352905273437,284.9029235839844,1.0,0.6590668559074402,0.3910349905490875,0.3910349905490875,1.0,1.0,-3.4281928539276123,1.0072330236434937,2.420959711074829,0.2335849106311798,0.8649930357933044,0.8649930357933044,0.0,214.2658233642578,222.0,61994.01953125,0.0,3550.5517578125,1.0,278.857177734375,282.9556579589844,296.5733337402344,300.6303405761719,293.1499938964844,293.1499938964844,279.1499938964844,38719.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262112379074096,1.0,0.0,0.0,3.613713264465332,3.613737344741821,8.713660690773395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5244140625,0.0,1513.3177490234375,1895.4371337890625,0.0,3646.364990234375,0.8994814157485962,1.0,0.0,3.0,1.0,0.0
17848740,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8313558101654053,0.4355624616146087,0.3953405022621155,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9556283950805664,0.654585599899292,0.6211721301078796,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.86910080909729,0.5019192099571228,0.3529189527034759,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8241690993309021,0.4235946834087372,0.4048414826393127,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6821532845497131,0.2365136444568634,1.0862315893173218,285.0046691894531,284.95001220703125,300.95001220703125,293.5142822265625,298.3297119140625,297.2396545410156,285.0037841796875,1.0,0.6614267826080322,0.3902117013931274,0.3902117013931274,1.0,1.0,-3.435200452804565,1.007206678390503,2.4279937744140625,0.2318011969327926,0.958057165145874,0.958057165145874,0.0,217.0469970703125,225.0,61310.37109375,0.0,3583.620849609375,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.4380798339844,293.1499938964844,293.1499938964844,278.8500061035156,33482.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194604754447936,1.0,0.0,0.0,3.726089477539064,3.726113796234131,9.264027767130756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.400390625,0.0,1600.2532958984375,1895.4371337890625,0.0,3584.17822265625,0.9206742644309998,1.0,0.0,3.0,1.0,0.0
17848800,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8313558101654053,0.4355624616146087,0.3953405022621155,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9556283950805664,0.654585599899292,0.6211721301078796,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.86910080909729,0.5019192099571228,0.3529189527034759,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8241690993309021,0.4235946834087372,0.4048414826393127,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6821532845497131,0.2365136444568634,1.0862315893173218,285.0046691894531,284.95001220703125,300.95001220703125,293.5142822265625,298.3297119140625,297.2396545410156,285.0037841796875,1.0,0.6614267826080322,0.3902117013931274,0.3902117013931274,1.0,1.0,-3.435200452804565,1.007206678390503,2.4279937744140625,0.2318011969327926,0.958057165145874,0.958057165145874,0.0,217.0469970703125,225.0,61310.37109375,0.0,3583.620849609375,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.4380798339844,293.1499938964844,293.1499938964844,278.8500061035156,33482.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194604754447936,1.0,0.0,0.0,3.726089477539064,3.726113796234131,9.264027767130756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.400390625,0.0,1600.2532958984375,1895.4371337890625,0.0,3584.17822265625,0.9206742644309998,1.0,0.0,3.0,1.0,0.0
17848860,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8282248973846436,0.4346108138561249,0.3948823809623718,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.952261447906494,0.6549275517463684,0.6219297647476196,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8674516081809998,0.504238486289978,0.3547974824905395,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8217874765396118,0.4239691793918609,0.4055294692516327,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6797502040863037,0.2365003526210785,1.0873782634735107,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3172607421875,297.2339172363281,284.9027099609375,1.0,0.6637389063835144,0.3893795907497406,0.3893795907497406,1.0,1.0,-3.440035820007324,1.0063960552215576,2.4336397647857666,0.2299457937479019,0.8647264838218689,0.8647264838218689,0.0,220.3783569335937,228.0,61943.7578125,0.0,3614.797607421875,1.0,278.8571472167969,282.9529113769531,296.5060119628906,300.5596008300781,293.1499938964844,293.1499938964844,279.1499938964844,38732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285542368888856,1.0,0.0,0.0,3.613235473632813,3.613259792327881,8.711357963875344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1875,0.0,1512.886474609375,1895.4371337890625,0.0,3667.8818359375,0.8993839621543884,1.0,0.0,3.0,1.0,0.0
17848920,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8282248973846436,0.4346108138561249,0.3948823809623718,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.952261447906494,0.6549275517463684,0.6219297647476196,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8674516081809998,0.504238486289978,0.3547974824905395,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8217874765396118,0.4239691793918609,0.4055294692516327,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6797502040863037,0.2365003526210785,1.0873782634735107,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3172607421875,297.2339172363281,284.9027099609375,1.0,0.6637389063835144,0.3893795907497406,0.3893795907497406,1.0,1.0,-3.440035820007324,1.0063960552215576,2.4336397647857666,0.2299457937479019,0.8647264838218689,0.8647264838218689,0.0,220.3783569335937,228.0,61943.7578125,0.0,3614.797607421875,1.0,278.8571472167969,282.9529113769531,296.5060119628906,300.5596008300781,293.1499938964844,293.1499938964844,279.1499938964844,38732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285542368888856,1.0,0.0,0.0,3.613235473632813,3.613259792327881,8.711357963875344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1875,0.0,1512.886474609375,1895.4371337890625,0.0,3667.8818359375,0.8993839621543884,1.0,0.0,3.0,1.0,0.0
17848980,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.826002299785614,0.4347635507583618,0.3948404490947723,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9498963356018066,0.6563143134117126,0.6230278015136719,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8667534589767456,0.5075677037239075,0.3569809198379516,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8201562762260437,0.4250324070453644,0.4064199328422546,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6780312657356262,0.2368765771389007,1.0889129638671875,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.3111572265625,297.23846435546875,285.0029602050781,1.0,0.666052520275116,0.3885475099086761,0.3885475099086761,1.0,1.0,-3.446840047836304,1.0062521696090698,2.4405877590179443,0.2280961722135543,0.957004725933075,0.957004725933075,0.0,223.14309692382807,231.0,61238.58203125,0.0,3647.5068359375,1.0,279.1421203613281,283.07293701171875,296.4257507324219,300.36163330078125,293.1499938964844,293.1499938964844,278.8500061035156,33511.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221193790435792,1.0,0.0,0.0,3.724616289138794,3.7246406078338623,9.256704061044728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.2060546875,0.0,1598.77880859375,1895.4371337890625,0.0,3608.70458984375,0.92035973072052,1.0,0.0,3.0,1.0,0.0
17849040,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.826002299785614,0.4347635507583618,0.3948404490947723,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9498963356018066,0.6563143134117126,0.6230278015136719,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8667534589767456,0.5075677037239075,0.3569809198379516,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8201562762260437,0.4250324070453644,0.4064199328422546,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6780312657356262,0.2368765771389007,1.0889129638671875,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.3111572265625,297.23846435546875,285.0029602050781,1.0,0.666052520275116,0.3885475099086761,0.3885475099086761,1.0,1.0,-3.446840047836304,1.0062521696090698,2.4405877590179443,0.2280961722135543,0.957004725933075,0.957004725933075,0.0,223.14309692382807,231.0,61238.58203125,0.0,3647.5068359375,1.0,279.1421203613281,283.07293701171875,296.4257507324219,300.36163330078125,293.1499938964844,293.1499938964844,278.8500061035156,33511.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221193790435792,1.0,0.0,0.0,3.724616289138794,3.7246406078338623,9.256704061044728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.2060546875,0.0,1598.77880859375,1895.4371337890625,0.0,3608.70458984375,0.92035973072052,1.0,0.0,3.0,1.0,0.0
17849100,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8248386979103088,0.4343530535697937,0.3948053121566772,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.948651909828186,0.6565418243408203,0.6235897541046143,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8663524389266968,0.5088160037994385,0.3580748438835144,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8193116784095764,0.4252724945545196,0.406892716884613,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6771705746650696,0.2369133532047271,1.089852809906006,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,298.30474853515625,297.236572265625,284.8729553222656,1.0,0.6672590970993042,0.3881314694881439,0.3881314694881439,1.0,1.0,-3.4504952430725098,1.006253957748413,2.4442412853240967,0.2273249626159668,0.8679525852203369,0.8679525852203369,0.0,224.61216735839844,231.0,62161.78515625,0.0,3665.0205078125,1.0,278.89599609375,282.9258728027344,296.4580078125,300.5638732910156,293.1499938964844,293.1499938964844,278.8500061035156,37624.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289082884788512,1.0,0.0,0.0,3.6919760704040527,3.6920008659362793,9.095174959838914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.0146484375,0.0,1592.6668701171875,1895.4371337890625,0.0,3671.13037109375,0.9136946797370912,1.0,0.0,3.0,1.0,0.0
17849160,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8229831457138062,0.4337955415248871,0.3943667411804199,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9465543627738952,0.6565703749656677,0.6237026453018188,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8652470111846924,0.5099393129348755,0.3588967323303222,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.817844808101654,0.4253648817539215,0.4070686101913452,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6757320761680603,0.2368445843458175,1.0899797677993774,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2968444824219,297.2329406738281,284.9022827148437,1.0,0.6683205962181091,0.3877253234386444,0.3877253234386444,1.0,1.0,-3.451458692550659,1.0053752660751345,2.4460835456848145,0.2262297719717025,0.863451361656189,0.863451361656189,0.0,226.46685791015625,234.0,61840.89453125,0.0,3678.29638671875,1.0,278.8573303222656,282.950439453125,296.42535400390625,300.4739074707031,293.1499938964844,293.1499938964844,279.1499938964844,38801.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314624071121216,1.0,0.0,0.0,3.6094117164611816,3.60943603515625,8.692929895914858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.3427734375,0.0,1509.209228515625,1895.4371337890625,0.0,3694.538330078125,0.8985809087753296,1.0,0.0,3.0,1.0,0.0
17849220,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8208277225494385,0.4339246749877929,0.3943061232566833,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9442059397697448,0.6578736305236816,0.624723494052887,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8646507859230042,0.5133256912231445,0.3611195087432861,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.816252589225769,0.4263858497142792,0.4079201817512512,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6740821003913879,0.2372003644704818,1.0914264917373655,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2890014648437,297.23760986328125,285.00177001953125,1.0,0.6705927848815918,0.3869130611419678,0.3869130611419678,1.0,1.0,-3.45804214477539,1.0051937103271484,2.452848434448242,0.224398672580719,0.9547432065010072,0.9547432065010072,0.0,229.2286376953125,237.0,61115.1328125,0.0,3710.6669921875,1.0,279.14208984375,283.07000732421875,296.33770751953125,300.2667541503906,293.1499938964844,293.1499938964844,278.8500061035156,33552.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251487851142884,1.0,0.0,0.0,3.719825506210327,3.719849586486816,9.232905995304464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.83203125,0.0,1593.5833740234375,1895.4371337890625,0.0,3636.59619140625,0.9193089604377748,1.0,0.0,3.0,1.0,0.0
17849280,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8208277225494385,0.4339246749877929,0.3943061232566833,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9442059397697448,0.6578736305236816,0.624723494052887,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8646507859230042,0.5133256912231445,0.3611195087432861,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.816252589225769,0.4263858497142792,0.4079201817512512,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6740821003913879,0.2372003644704818,1.0914264917373655,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2890014648437,297.23760986328125,285.00177001953125,1.0,0.6705927848815918,0.3869130611419678,0.3869130611419678,1.0,1.0,-3.45804214477539,1.0051937103271484,2.452848434448242,0.224398672580719,0.9547432065010072,0.9547432065010072,0.0,229.2286376953125,237.0,61115.1328125,0.0,3710.6669921875,1.0,279.14208984375,283.07000732421875,296.33770751953125,300.2667541503906,293.1499938964844,293.1499938964844,278.8500061035156,33552.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251487851142884,1.0,0.0,0.0,3.719825506210327,3.719849586486816,9.232905995304464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.83203125,0.0,1593.5833740234375,1895.4371337890625,0.0,3636.59619140625,0.9193089604377748,1.0,0.0,3.0,1.0,0.0
17849340,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8186033964157104,0.4331189095973968,0.3939969837665558,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.941725492477417,0.6580113172531128,0.6253007054328918,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8636758923530579,0.5152443051338196,0.3627363741397857,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8145619630813599,0.4266217350959778,0.4084748327732086,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6724287867546082,0.2371671348810196,1.0924054384231567,284.88818359375,284.95001220703125,300.82080078125,293.3124389648437,298.2762756347656,297.23321533203125,284.8912353515625,1.0,0.672412097454071,0.3862632513046264,0.3862632513046264,1.0,1.0,-3.46216368675232,1.004644513130188,2.457519292831421,0.222997710108757,0.8605868816375732,0.8605868816375732,0.0,231.8172302246093,237.0,61758.94140625,0.0,3736.059814453125,1.0,278.86505126953125,282.9390563964844,296.349365234375,300.4073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39282.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340896010398864,1.0,0.0,0.0,3.619906663894653,3.6199309825897217,8.743554644752294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1376953125,0.0,1524.3048095703125,1895.4371337890625,0.0,3718.56884765625,0.9008322954177856,1.0,0.0,3.0,1.0,0.0
17849400,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8178762793540955,0.4329400062561035,0.3938137292861938,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9408919215202332,0.6580485701560974,0.6253197193145752,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8632639646530151,0.5157467722892761,0.3630689084529876,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8139815926551819,0.4266764223575592,0.4085281491279602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718711853027344,0.2371485382318496,1.092402100563049,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.2730712890625,297.2322692871094,284.9022521972656,1.0,0.6728192567825317,0.3861007988452911,0.3861007988452911,1.0,1.0,-3.462425708770752,1.0042502880096436,2.4581754207611084,0.2225251048803329,0.8617033958435059,0.8617033958435059,0.0,232.5531463623047,240.0,61690.72265625,0.0,3741.0576171875,1.0,278.85723876953125,282.94873046875,296.3310241699219,300.3702392578125,293.1499938964844,293.1499938964844,279.1499938964844,38825.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934561848640442,1.0,0.0,0.0,3.602254629135132,3.602278709411621,8.658489036861283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0390625,0.0,1501.55859375,1895.4371337890625,0.0,3722.88330078125,0.8970224261283875,1.0,0.0,3.0,1.0,0.0
17849460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8157656192779541,0.4330467879772186,0.3937374651432037,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.938572108745575,0.6592689156532288,0.6262667775154114,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8627631068229675,0.5191880464553833,0.3653309643268585,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8124161958694458,0.4276557266712188,0.4093424677848816,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6702882647514343,0.2374846637248993,1.0937652587890625,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.26385498046875,297.2370300292969,285.00067138671875,1.0,0.6750518679618835,0.3853210508823395,0.3853210508823395,1.0,1.0,-3.468803644180298,1.004072666168213,2.464730978012085,0.2207513004541397,0.951711654663086,0.951711654663086,0.0,235.3108825683593,243.0,60945.9921875,0.0,3773.1044921875,1.0,279.1420288085937,283.0675964355469,296.2379150390625,300.1564025878906,293.1499938964844,293.1499938964844,278.8500061035156,33580.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282525181770324,1.0,0.0,0.0,3.711732625961304,3.711756944656372,9.19277567845711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3544921875,0.0,1584.533935546875,1895.4371337890625,0.0,3665.113525390625,0.9175041913986206,1.0,0.0,3.0,1.0,0.0
17849520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8157656192779541,0.4330467879772186,0.3937374651432037,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.938572108745575,0.6592689156532288,0.6262667775154114,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8627631068229675,0.5191880464553833,0.3653309643268585,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8124161958694458,0.4276557266712188,0.4093424677848816,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6702882647514343,0.2374846637248993,1.0937652587890625,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.26385498046875,297.2370300292969,285.00067138671875,1.0,0.6750518679618835,0.3853210508823395,0.3853210508823395,1.0,1.0,-3.468803644180298,1.004072666168213,2.464730978012085,0.2207513004541397,0.951711654663086,0.951711654663086,0.0,235.3108825683593,243.0,60945.9921875,0.0,3773.1044921875,1.0,279.1420288085937,283.0675964355469,296.2379150390625,300.1564025878906,293.1499938964844,293.1499938964844,278.8500061035156,33580.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282525181770324,1.0,0.0,0.0,3.711732625961304,3.711756944656372,9.19277567845711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3544921875,0.0,1584.533935546875,1895.4371337890625,0.0,3665.113525390625,0.9175041913986206,1.0,0.0,3.0,1.0,0.0
17849580,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8128489851951599,0.4320478737354278,0.3932287395000458,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9353018403053284,0.6593630313873291,0.6267849206924438,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8614872694015503,0.5216564536094666,0.3673126399517059,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101680278778076,0.4279059767723083,0.4099110662937164,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6681638360023499,0.2374149709939956,1.0946571826934814,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24676513671875,297.2318115234375,284.90252685546875,1.0,0.6772381067276001,0.3845413029193878,0.3845413029193878,1.0,1.0,-3.472964286804199,1.0031343698501587,2.46983003616333,0.2189393639564514,0.8594292402267456,0.8594292402267456,0.0,238.6345977783203,246.0,61496.10546875,0.0,3803.101806640625,1.0,278.8572998046875,282.94775390625,296.2268371582031,300.25347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38858.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376853108406068,1.0,0.0,0.0,3.591870784759521,3.591894626617432,8.608643042862241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4453125,0.0,1490.497802734375,1895.4371337890625,0.0,3751.377197265625,0.894750714302063,1.0,0.0,3.0,1.0,0.0
17849640,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8128489851951599,0.4320478737354278,0.3932287395000458,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9353018403053284,0.6593630313873291,0.6267849206924438,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8614872694015503,0.5216564536094666,0.3673126399517059,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101680278778076,0.4279059767723083,0.4099110662937164,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6681638360023499,0.2374149709939956,1.0946571826934814,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24676513671875,297.2318115234375,284.90252685546875,1.0,0.6772381067276001,0.3845413029193878,0.3845413029193878,1.0,1.0,-3.472964286804199,1.0031343698501587,2.46983003616333,0.2189393639564514,0.8594292402267456,0.8594292402267456,0.0,238.6345977783203,246.0,61496.10546875,0.0,3803.101806640625,1.0,278.8572998046875,282.94775390625,296.2268371582031,300.25347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38858.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376853108406068,1.0,0.0,0.0,3.591870784759521,3.591894626617432,8.608643042862241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4453125,0.0,1490.497802734375,1895.4371337890625,0.0,3751.377197265625,0.894750714302063,1.0,0.0,3.0,1.0,0.0
17849700,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8114836812019348,0.4320277869701385,0.3929987847805023,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9337737560272216,0.6598508954048157,0.6270201206207275,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8609652519226074,0.5233407616615295,0.3683284521102905,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8091050386428833,0.4283124804496765,0.4101649820804596,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6671499013900757,0.2375272512435913,1.0949267148971558,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2410583496094,297.23345947265625,285.0146484375,1.0,0.6782717108726501,0.384151428937912,0.384151428937912,1.0,1.0,-3.4748151302337646,1.0025928020477295,2.472222328186035,0.2178760468959808,0.937289535999298,0.937289535999298,0.0,240.1902618408203,246.0,60632.29296875,0.0,3816.9375,1.0,279.10028076171875,283.0757141113281,296.1476745605469,300.009765625,293.1499938964844,293.1499938964844,279.1499938964844,34238.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325299859046936,1.0,0.0,0.0,3.639784097671509,3.63980770111084,8.839842280394805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.55859375,0.0,1508.6859130859375,1895.4371337890625,0.0,3704.309326171875,0.9033368229866028,1.0,0.0,3.0,1.0,0.0
17849760,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8107411861419678,0.4321312308311462,0.3931291699409485,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.933000922203064,0.6604963541030884,0.627647876739502,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8610578775405884,0.5251466035842896,0.3696051836013794,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8086023926734924,0.4288426041603088,0.4106833338737488,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6666344404220581,0.2377320528030395,1.095930814743042,285.0006408691406,284.95001220703125,300.69842529296875,293.14337158203125,298.23638916015625,297.23663330078125,284.99932861328125,1.0,0.6794307827949524,0.3837628960609436,0.3837628960609436,1.0,1.0,-3.4790916442871094,1.0028605461120603,2.476231098175049,0.217131033539772,0.9482547044754028,0.9482547044754028,0.0,241.3972625732422,249.0,60744.19921875,0.0,3834.75146484375,1.0,279.142822265625,283.0653686523437,296.12896728515625,300.03436279296875,293.1499938964844,293.1499938964844,278.8500061035156,33527.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313075542449952,1.0,0.0,0.0,3.702925682067871,3.70294976234436,9.149203492597736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.1103515625,0.0,1574.08544921875,1895.4371337890625,0.0,3693.120361328125,0.9152514934539796,1.0,0.0,3.0,1.0,0.0
17849820,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8078314661979675,0.4311181306838989,0.3926108777523041,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9298001527786256,0.6605071425437927,0.6280921101570129,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8598922491073608,0.5276561975479126,0.3716197907924652,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8063664436340332,0.4290529489517212,0.4112169742584228,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6646009087562561,0.2376460283994674,1.0967551469802856,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.21832275390625,297.2314758300781,284.9029846191406,1.0,0.6815786361694336,0.3829858601093292,0.3829858601093292,1.0,1.0,-3.4830684661865234,1.0018525123596191,2.4812159538269043,0.2153000831604004,0.8568087220191956,0.8568087220191956,0.0,244.71388244628903,252.0,61268.87109375,0.0,3864.400390625,1.0,278.8573913574219,282.947265625,296.1158447265625,300.1273193359375,293.1499938964844,293.1499938964844,279.1499938964844,38883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407783150672911,1.0,0.0,0.0,3.579131364822388,3.579155206680298,8.547686434212665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7890625,0.0,1476.899169921875,1895.4371337890625,0.0,3779.51953125,0.8919497132301331,1.0,0.0,3.0,1.0,0.0
17849880,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8078314661979675,0.4311181306838989,0.3926108777523041,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9298001527786256,0.6605071425437927,0.6280921101570129,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8598922491073608,0.5276561975479126,0.3716197907924652,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8063664436340332,0.4290529489517212,0.4112169742584228,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6646009087562561,0.2376460283994674,1.0967551469802856,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.21832275390625,297.2314758300781,284.9029846191406,1.0,0.6815786361694336,0.3829858601093292,0.3829858601093292,1.0,1.0,-3.4830684661865234,1.0018525123596191,2.4812159538269043,0.2153000831604004,0.8568087220191956,0.8568087220191956,0.0,244.71388244628903,252.0,61268.87109375,0.0,3864.400390625,1.0,278.8573913574219,282.947265625,296.1158447265625,300.1273193359375,293.1499938964844,293.1499938964844,279.1499938964844,38883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407783150672911,1.0,0.0,0.0,3.579131364822388,3.579155206680298,8.547686434212665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7890625,0.0,1476.899169921875,1895.4371337890625,0.0,3779.51953125,0.8919497132301331,1.0,0.0,3.0,1.0,0.0
