time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.805718719959259,0.431175947189331,0.3925009071826935,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9275521636009216,0.6615491509437561,0.6288819313049316,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8595454096794128,0.5311863422393799,0.3739473521709442,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048076629638672,0.4299467504024505,0.4119563996791839,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6631388664245605,0.2379454225301742,1.097968339920044,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.20709228515625,297.2362670898437,284.9985656738281,1.0,0.6837352514266968,0.3822087943553924,0.3822087943553924,1.0,1.0,-3.489025354385376,1.0015075206756592,2.487517833709717,0.2134701013565063,0.944184422492981,0.944184422492981,0.0,247.4696502685547,255.0,60511.6015625,0.0,3895.767822265625,1.0,279.141845703125,283.0638732910156,296.016357421875,299.90594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33612.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343969225883484,1.0,0.0,0.0,3.688557147979736,3.688580989837648,9.078336802303966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.802734375,0.0,1558.4359130859375,1895.4371337890625,0.0,3721.37646484375,0.9123080372810364,1.0,0.0,3.0,1.0,0.0
17850000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.805718719959259,0.431175947189331,0.3925009071826935,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9275521636009216,0.6615491509437561,0.6288819313049316,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8595454096794128,0.5311863422393799,0.3739473521709442,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048076629638672,0.4299467504024505,0.4119563996791839,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6631388664245605,0.2379454225301742,1.097968339920044,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.20709228515625,297.2362670898437,284.9985656738281,1.0,0.6837352514266968,0.3822087943553924,0.3822087943553924,1.0,1.0,-3.489025354385376,1.0015075206756592,2.487517833709717,0.2134701013565063,0.944184422492981,0.944184422492981,0.0,247.4696502685547,255.0,60511.6015625,0.0,3895.767822265625,1.0,279.141845703125,283.0638732910156,296.016357421875,299.90594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33612.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343969225883484,1.0,0.0,0.0,3.688557147979736,3.688580989837648,9.078336802303966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.802734375,0.0,1558.4359130859375,1895.4371337890625,0.0,3721.37646484375,0.9123080372810364,1.0,0.0,3.0,1.0,0.0
17850060,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.802784264087677,0.4301498830318451,0.3919587135314941,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.924404799938202,0.6614741086959839,0.6292347311973572,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8584541082382202,0.5337309241294861,0.3759797513484955,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.802580714225769,0.430117517709732,0.4124458730220794,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6611734628677368,0.2378435283899307,1.0987052917480469,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1883239746094,297.2311706542969,284.90362548828125,1.0,0.6858420968055725,0.381426453590393,0.381426453590393,1.0,1.0,-3.4927265644073486,1.0003767013549805,2.492349863052368,0.2115825116634369,0.8540210723876953,0.8540210723876953,0.0,250.7942047119141,258.0,61019.875,0.0,3924.914794921875,1.0,278.8575134277344,282.9472961425781,296.0009765625,299.9953918457031,293.1499938964844,293.1499938964844,279.1499938964844,38894.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437888860702516,1.0,0.0,0.0,3.564773797988892,3.5647974014282227,8.479245821035875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.26171875,0.0,1461.5518798828125,1895.4371337890625,0.0,3806.83935546875,0.8887878656387329,1.0,0.0,3.0,1.0,0.0
17850120,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.802784264087677,0.4301498830318451,0.3919587135314941,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.924404799938202,0.6614741086959839,0.6292347311973572,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8584541082382202,0.5337309241294861,0.3759797513484955,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.802580714225769,0.430117517709732,0.4124458730220794,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6611734628677368,0.2378435283899307,1.0987052917480469,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1883239746094,297.2311706542969,284.90362548828125,1.0,0.6858420968055725,0.381426453590393,0.381426453590393,1.0,1.0,-3.4927265644073486,1.0003767013549805,2.492349863052368,0.2115825116634369,0.8540210723876953,0.8540210723876953,0.0,250.7942047119141,258.0,61019.875,0.0,3924.914794921875,1.0,278.8575134277344,282.9472961425781,296.0009765625,299.9953918457031,293.1499938964844,293.1499938964844,279.1499938964844,38894.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437888860702516,1.0,0.0,0.0,3.564773797988892,3.5647974014282227,8.479245821035875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.26171875,0.0,1461.5518798828125,1895.4371337890625,0.0,3806.83935546875,0.8887878656387329,1.0,0.0,3.0,1.0,0.0
17850180,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8007062673568726,0.4301838874816894,0.39183309674263,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.922207534313202,0.6624228358268738,0.6299427151679993,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8581708073616028,0.5372942686080933,0.3783329725265503,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8010584115982056,0.4309692680835724,0.413148820400238,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6597680449485779,0.2381258606910705,1.0998505353927612,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.176513671875,297.2359313964844,284.99761962890625,1.0,0.6879609823226929,0.3806440830230713,0.3806440830230713,1.0,1.0,-3.498471736907959,0.9999273419380188,2.498544216156006,0.2097047120332718,0.940021276473999,0.940021276473999,0.0,253.54864501953125,261.0,60264.22265625,0.0,3955.91552734375,1.0,279.1417541503906,283.0625305175781,295.9005126953125,299.7729797363281,293.1499938964844,293.1499938964844,278.8500061035156,33617.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373145699501038,1.0,0.0,0.0,3.67458176612854,3.67460560798645,9.009675068227808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3173828125,0.0,1542.743408203125,1895.4371337890625,0.0,3747.998291015625,0.9091669917106628,1.0,0.0,3.0,1.0,0.0
17850240,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8007062673568726,0.4301838874816894,0.39183309674263,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.922207534313202,0.6624228358268738,0.6299427151679993,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8581708073616028,0.5372942686080933,0.3783329725265503,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8010584115982056,0.4309692680835724,0.413148820400238,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6597680449485779,0.2381258606910705,1.0998505353927612,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.176513671875,297.2359313964844,284.99761962890625,1.0,0.6879609823226929,0.3806440830230713,0.3806440830230713,1.0,1.0,-3.498471736907959,0.9999273419380188,2.498544216156006,0.2097047120332718,0.940021276473999,0.940021276473999,0.0,253.54864501953125,261.0,60264.22265625,0.0,3955.91552734375,1.0,279.1417541503906,283.0625305175781,295.9005126953125,299.7729797363281,293.1499938964844,293.1499938964844,278.8500061035156,33617.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373145699501038,1.0,0.0,0.0,3.67458176612854,3.67460560798645,9.009675068227808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3173828125,0.0,1542.743408203125,1895.4371337890625,0.0,3747.998291015625,0.9091669917106628,1.0,0.0,3.0,1.0,0.0
17850300,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7995912432670593,0.4297198057174682,0.3917425274848938,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9210348725318908,0.6624232530593872,0.630291223526001,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8579539060592651,0.5386279225349426,0.3794935941696167,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8002510070800781,0.4310976564884186,0.4135173261165619,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6590521335601807,0.2381139397621154,1.10057532787323,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1675109863281,297.2341003417969,284.8732604980469,1.0,0.6890647411346436,0.3802528977394104,0.3802528977394104,1.0,1.0,-3.501499891281128,0.9997437000274658,2.501756429672241,0.2089088410139084,0.8526960015296936,0.8526960015296936,0.0,255.02883911132807,261.0,61092.9375,0.0,3972.45068359375,1.0,278.8977355957031,282.9217224121094,295.92498779296875,299.9599609375,293.1499938964844,293.1499938964844,278.8500061035156,38095.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441059827804564,1.0,0.0,0.0,3.632518529891968,3.632542848587036,8.804586855148955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.7705078125,0.0,1529.4073486328125,1895.4371337890625,0.0,3809.71240234375,0.9005963802337646,1.0,0.0,3.0,1.0,0.0
17850360,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.797847330570221,0.4291470348834991,0.3912764191627502,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.919148325920105,0.6622616648674011,0.630210816860199,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8571579456329346,0.5398665070533752,0.3803835809230804,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7988874316215515,0.4311028122901916,0.4136005938053131,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6578781604766846,0.2380097806453704,1.1005171537399292,284.9029846191406,284.95001220703125,300.47412109375,292.85723876953125,298.157470703125,297.2308959960937,284.9042663574219,1.0,0.6900282502174377,0.3798737823963165,0.3798737823963165,1.0,1.0,-3.5019452571868896,0.9987398386001588,2.5032055377960205,0.2078180760145187,0.8509595990180969,0.8509595990180969,0.0,256.8716735839844,264.0,60755.07421875,0.0,3984.609375,1.0,278.8578491210937,282.9476013183594,295.8852844238281,299.8615417480469,293.1499938964844,293.1499938964844,279.1499938964844,38920.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466286897659302,1.0,0.0,0.0,3.549330711364746,3.549354314804077,8.405938842770411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.3056640625,0.0,1445.278564453125,1895.4371337890625,0.0,3832.540283203125,0.8853585124015808,1.0,0.0,3.0,1.0,0.0
17850420,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7958234548568726,0.4291571974754333,0.3911350667476654,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9170120358467102,0.6631146669387817,0.6308349370956421,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569270372390747,0.5434529185295105,0.3827555775642395,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.797401487827301,0.4319135844707489,0.4142683446407318,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.656525731086731,0.2382758855819702,1.1015993356704712,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1454772949219,297.2355651855469,284.9967956542969,1.0,0.6921101212501526,0.379115492105484,0.379115492105484,1.0,1.0,-3.5074753761291504,0.998274862766266,2.50920033454895,0.2059826701879501,0.9358553886413574,0.9358553886413574,0.0,259.6263732910156,267.0,60010.4609375,0.0,4015.229248046875,1.0,279.1416320800781,283.0615539550781,295.78533935546875,299.639892578125,293.1499938964844,293.1499938964844,278.8500061035156,33616.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400487542152404,1.0,0.0,0.0,3.659875869750977,3.659899473190308,8.937704478739761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6123046875,0.0,1526.302490234375,1895.4371337890625,0.0,3772.887939453125,0.905861794948578,1.0,0.0,3.0,1.0,0.0
17850480,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7958234548568726,0.4291571974754333,0.3911350667476654,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9170120358467102,0.6631146669387817,0.6308349370956421,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569270372390747,0.5434529185295105,0.3827555775642395,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.797401487827301,0.4319135844707489,0.4142683446407318,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.656525731086731,0.2382758855819702,1.1015993356704712,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1454772949219,297.2355651855469,284.9967956542969,1.0,0.6921101212501526,0.379115492105484,0.379115492105484,1.0,1.0,-3.5074753761291504,0.998274862766266,2.50920033454895,0.2059826701879501,0.9358553886413574,0.9358553886413574,0.0,259.6263732910156,267.0,60010.4609375,0.0,4015.229248046875,1.0,279.1416320800781,283.0615539550781,295.78533935546875,299.639892578125,293.1499938964844,293.1499938964844,278.8500061035156,33616.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400487542152404,1.0,0.0,0.0,3.659875869750977,3.659899473190308,8.937704478739761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6123046875,0.0,1526.302490234375,1895.4371337890625,0.0,3772.887939453125,0.905861794948578,1.0,0.0,3.0,1.0,0.0
17850540,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7934250831604004,0.4282139837741852,0.3906685411930084,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9144717454910278,0.6628833413124084,0.6310412883758545,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8561416864395142,0.5457096695899963,0.3845953047275543,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7955867648124695,0.4319940507411957,0.4146664142608642,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6549669504165649,0.2381625920534134,1.1022276878356934,284.8995361328125,284.95001220703125,300.38543701171875,292.7507629394531,298.12860107421875,297.23095703125,284.901123046875,1.0,0.6939155459403992,0.3784481883049011,0.3784481883049011,1.0,1.0,-3.5106194019317627,0.9972797632217408,2.5133395195007324,0.2043789327144622,0.8490597009658813,0.8490597009658813,0.0,262.5245666503906,267.0,60541.3359375,0.0,4040.653564453125,1.0,278.862548828125,282.94488525390625,295.7830505371094,299.7504272460937,293.1499938964844,293.1499938964844,278.8500061035156,39112.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490511417388916,1.0,0.0,0.0,3.543426990509033,3.5434505939483643,8.377998028663569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0908203125,0.0,1440.412353515625,1895.4371337890625,0.0,3854.41015625,0.8842588663101196,1.0,0.0,3.0,1.0,0.0
17850600,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7930290102958679,0.4281097054481506,0.3905587494373321,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9140485525131226,0.6628654599189758,0.6310111880302429,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8559718132019043,0.5460420846939087,0.3848130106925964,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7952754497528076,0.4320110082626343,0.4146801829338074,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6547003984451294,0.2381460070610046,1.1021907329559326,284.9043884277344,284.95001220703125,300.3797912597656,292.7441101074219,298.1264343261719,297.23052978515625,284.9050598144531,1.0,0.6941372156143188,0.3783572018146515,0.3783572018146515,1.0,1.0,-3.5106842517852783,0.997024953365326,2.513659238815308,0.2040986567735672,0.8484358191490173,0.8484358191490173,0.0,262.9549560546875,270.0,60505.18359375,0.0,4043.4033203125,1.0,278.8583068847656,282.9481811523437,295.771240234375,299.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,38780.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492563605308532,1.0,0.0,0.0,3.5353426933288574,3.5353660583496094,8.339813462043821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.4716796875,0.0,1429.46240234375,1895.4371337890625,0.0,3856.260498046875,0.8821706175804138,1.0,0.0,3.0,1.0,0.0
17850660,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7910680770874023,0.4280979037284851,0.3904079794883728,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.911997139453888,0.6636220216751099,0.6315552592277527,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8557922840118408,0.5496410131454468,0.3872002959251404,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7938320636749268,0.4327828586101532,0.4153173565864563,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6534037590026855,0.2383966296911239,1.1032192707061768,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1145935058594,297.235107421875,284.99615478515625,1.0,0.6961826682090759,0.377633273601532,0.377633273601532,1.0,1.0,-3.516024112701416,0.996582329273224,2.519441843032837,0.2023392617702484,0.9318543076515198,0.9318543076515198,0.0,265.70416259765625,273.0,59759.1328125,0.0,4073.65771484375,1.0,279.1415100097656,283.0609436035156,295.67364501953125,299.510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33607.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425416588783264,1.0,0.0,0.0,3.644994735717773,3.645018339157105,8.865170570970804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.796875,0.0,1509.7283935546875,1895.4371337890625,0.0,3795.530029296875,0.9025049209594728,1.0,0.0,3.0,1.0,0.0
17850720,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7910680770874023,0.4280979037284851,0.3904079794883728,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.911997139453888,0.6636220216751099,0.6315552592277527,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8557922840118408,0.5496410131454468,0.3872002959251404,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7938320636749268,0.4327828586101532,0.4153173565864563,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6534037590026855,0.2383966296911239,1.1032192707061768,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1145935058594,297.235107421875,284.99615478515625,1.0,0.6961826682090759,0.377633273601532,0.377633273601532,1.0,1.0,-3.516024112701416,0.996582329273224,2.519441843032837,0.2023392617702484,0.9318543076515198,0.9318543076515198,0.0,265.70416259765625,273.0,59759.1328125,0.0,4073.65771484375,1.0,279.1415100097656,283.0609436035156,295.67364501953125,299.510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33607.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425416588783264,1.0,0.0,0.0,3.644994735717773,3.645018339157105,8.865170570970804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.796875,0.0,1509.7283935546875,1895.4371337890625,0.0,3795.530029296875,0.9025049209594728,1.0,0.0,3.0,1.0,0.0
17850780,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7883488535881042,0.4270420372486114,0.3898194134235382,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9091636538505554,0.663285493850708,0.631645679473877,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8548939228057861,0.5522363781929016,0.3892611861228943,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7917587757110596,0.4328474402427673,0.4156956374645233,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6516463160514832,0.2382542043924331,1.103748798370361,284.90533447265625,284.95001220703125,300.2861633300781,292.6361694335937,298.0959167480469,297.2300720214844,284.90594482421875,1.0,0.6981713175773621,0.3769093453884125,0.3769093453884125,1.0,1.0,-3.5190045833587646,0.9953492283821106,2.523655414581299,0.2005306929349899,0.8457784056663513,0.8457784056663513,0.0,269.0320739746094,276.0,60251.28515625,0.0,4101.3515625,1.0,278.8584289550781,282.9490051269531,295.6627197265625,299.6016540527344,293.1499938964844,293.1499938964844,279.1499938964844,38758.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951636552810669,1.0,0.0,0.0,3.5199942588806152,3.520017385482788,8.267556950158905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1552734375,0.0,1413.1905517578125,1895.4371337890625,0.0,3877.693603515625,0.8787606954574585,1.0,0.0,3.0,1.0,0.0
17850840,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7883488535881042,0.4270420372486114,0.3898194134235382,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9091636538505554,0.663285493850708,0.631645679473877,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8548939228057861,0.5522363781929016,0.3892611861228943,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7917587757110596,0.4328474402427673,0.4156956374645233,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6516463160514832,0.2382542043924331,1.103748798370361,284.90533447265625,284.95001220703125,300.2861633300781,292.6361694335937,298.0959167480469,297.2300720214844,284.90594482421875,1.0,0.6981713175773621,0.3769093453884125,0.3769093453884125,1.0,1.0,-3.5190045833587646,0.9953492283821106,2.523655414581299,0.2005306929349899,0.8457784056663513,0.8457784056663513,0.0,269.0320739746094,276.0,60251.28515625,0.0,4101.3515625,1.0,278.8584289550781,282.9490051269531,295.6627197265625,299.6016540527344,293.1499938964844,293.1499938964844,279.1499938964844,38758.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951636552810669,1.0,0.0,0.0,3.5199942588806152,3.520017385482788,8.267556950158905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1552734375,0.0,1413.1905517578125,1895.4371337890625,0.0,3877.693603515625,0.8787606954574585,1.0,0.0,3.0,1.0,0.0
17850900,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7871212959289551,0.4269765317440033,0.3895707428455353,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9078898429870604,0.6635501384735107,0.6316908597946167,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8545699715614319,0.553989827632904,0.3903309106826782,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7908129096031189,0.4331611394882202,0.4158723056316376,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6508244276046753,0.2383295893669128,1.103880524635315,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.08966064453125,297.231689453125,285.0125732421875,1.0,0.6991153955459595,0.3765473961830139,0.3765473961830139,1.0,1.0,-3.5204107761383057,0.994709610939026,2.5257010459899902,0.1994930356740951,0.9201094508171082,0.9201094508171082,0.0,270.5695495605469,276.0,59411.19921875,0.0,4114.24951171875,1.0,279.0986022949219,283.07183837890625,295.58465576171875,299.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,34138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462498426437378,1.0,0.0,0.0,3.568977832794189,3.569000720977783,8.499257546645822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9453125,0.0,1431.2593994140625,1895.4371337890625,0.0,3829.115478515625,0.8874664902687073,1.0,0.0,3.0,1.0,0.0
17850960,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7864331007003784,0.4270122647285461,0.3896503746509552,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9071955680847168,0.6639476418495178,0.6320990920066833,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8547400832176208,0.5558381676673889,0.3916479051113128,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7903425693511963,0.4335843026638031,0.4162980318069458,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6503902673721313,0.2384896576404571,1.1047078371047974,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0844421386719,297.23455810546875,284.9950866699219,1.0,0.7001784443855286,0.3761886060237884,0.3761886060237884,1.0,1.0,-3.524087190628052,0.9948199391365052,2.5292673110961914,0.1987492442131042,0.9281476140022278,0.9281476140022278,0.0,271.7868957519531,279.0,59524.15625,0.0,4131.12109375,1.0,279.14227294921875,283.0600891113281,295.5677185058594,299.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33512.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944696307182312,1.0,0.0,0.0,3.632733821868897,3.632757186889648,8.805629931885051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.59765625,0.0,1495.5198974609375,1895.4371337890625,0.0,3815.05908203125,0.899429440498352,1.0,0.0,3.0,1.0,0.0
17851020,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7838014364242554,0.4259509742259979,0.38905930519104,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9045308828353882,0.6635265946388245,0.6321129202842712,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8538996577262878,0.5584284663200378,0.3937098383903503,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7883319854736328,0.4336209595203399,0.4166514873504638,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6487040519714355,0.2383350878953933,1.1051878929138184,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0663452148437,297.2294921875,284.90679931640625,1.0,0.7021308541297913,0.3754710257053375,0.3754710257053375,1.0,1.0,-3.5268845558166504,0.9935342669487,2.5333502292633057,0.1969396024942398,0.8433546423912048,0.8433546423912048,0.0,275.1068115234375,282.0,60013.71875,0.0,4158.39599609375,1.0,278.8585510253906,282.9499206542969,295.5621643066406,299.48321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38731.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536901116371156,1.0,0.0,0.0,3.5055127143859863,3.505535840988159,8.199669991881819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.87109375,0.0,1397.911865234375,1895.4371337890625,0.0,3896.143798828125,0.8755419850349426,1.0,0.0,3.0,1.0,0.0
17851080,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7838014364242554,0.4259509742259979,0.38905930519104,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9045308828353882,0.6635265946388245,0.6321129202842712,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8538996577262878,0.5584284663200378,0.3937098383903503,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7883319854736328,0.4336209595203399,0.4166514873504638,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6487040519714355,0.2383350878953933,1.1051878929138184,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0663452148437,297.2294921875,284.90679931640625,1.0,0.7021308541297913,0.3754710257053375,0.3754710257053375,1.0,1.0,-3.5268845558166504,0.9935342669487,2.5333502292633057,0.1969396024942398,0.8433546423912048,0.8433546423912048,0.0,275.1068115234375,282.0,60013.71875,0.0,4158.39599609375,1.0,278.8585510253906,282.9499206542969,295.5621643066406,299.48321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38731.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536901116371156,1.0,0.0,0.0,3.5055127143859863,3.505535840988159,8.199669991881819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.87109375,0.0,1397.911865234375,1895.4371337890625,0.0,3896.143798828125,0.8755419850349426,1.0,0.0,3.0,1.0,0.0
17851140,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.781952440738678,0.4259056150913238,0.3888875544071197,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9026889204978944,0.6640977263450623,0.6324926018714905,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537824153900146,0.5620212554931641,0.3960979878902435,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7869617938995361,0.4343284368515014,0.4172330200672149,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6474993824958801,0.2385561913251876,1.106101632118225,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0555725097656,297.2338562011719,284.9950561523437,1.0,0.7041041851043701,0.374753475189209,0.374753475189209,1.0,1.0,-3.5317976474761963,0.9929455518722534,2.5388519763946533,0.1951494663953781,0.92481791973114,0.92481791973114,0.0,277.8549499511719,285.0,59300.98828125,0.0,4187.8212890625,1.0,279.14129638671875,283.0601806640625,295.4728088378906,299.2746887207031,293.1499938964844,293.1499938964844,278.8500061035156,33579.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465900659561156,1.0,0.0,0.0,3.6176366806030273,3.6176598072052,8.732591822990798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.517578125,0.0,1479.5120849609375,1895.4371337890625,0.0,3832.19140625,0.8962805271148682,1.0,0.0,3.0,1.0,0.0
17851200,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.781952440738678,0.4259056150913238,0.3888875544071197,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9026889204978944,0.6640977263450623,0.6324926018714905,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537824153900146,0.5620212554931641,0.3960979878902435,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7869617938995361,0.4343284368515014,0.4172330200672149,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6474993824958801,0.2385561913251876,1.106101632118225,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0555725097656,297.2338562011719,284.9950561523437,1.0,0.7041041851043701,0.374753475189209,0.374753475189209,1.0,1.0,-3.5317976474761963,0.9929455518722534,2.5388519763946533,0.1951494663953781,0.92481791973114,0.92481791973114,0.0,277.8549499511719,285.0,59300.98828125,0.0,4187.8212890625,1.0,279.14129638671875,283.0601806640625,295.4728088378906,299.2746887207031,293.1499938964844,293.1499938964844,278.8500061035156,33579.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465900659561156,1.0,0.0,0.0,3.6176366806030273,3.6176598072052,8.732591822990798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.517578125,0.0,1479.5120849609375,1895.4371337890625,0.0,3832.19140625,0.8962805271148682,1.0,0.0,3.0,1.0,0.0
17851260,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7793893814086914,0.4248444139957428,0.3882848620414734,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9001526832580566,0.6635980606079102,0.6324211955070496,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8529731035232544,0.5645987391471863,0.3981449007987976,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7849980592727661,0.4343433082103729,0.4175586104393005,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6458669304847717,0.2383898049592971,1.1065126657485962,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.03839111328125,297.22882080078125,284.9075927734375,1.0,0.7060192227363586,0.3740345537662506,0.3740345537662506,1.0,1.0,-3.5343434810638428,0.9915627837181092,2.542780637741089,0.1933040171861648,0.8412572741508484,0.8412572741508484,0.0,281.1795654296875,288.0,59802.1875,0.0,4214.56396484375,1.0,278.858642578125,282.9508361816406,295.47247314453125,299.3769836425781,293.1499938964844,293.1499938964844,279.1499938964844,38697.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553688764572144,1.0,0.0,0.0,3.492553949356079,3.492577075958252,8.139159604070301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.373046875,0.0,1384.2669677734375,1895.4371337890625,0.0,3911.197998046875,0.8726500868797302,1.0,0.0,3.0,1.0,0.0
17851320,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7793893814086914,0.4248444139957428,0.3882848620414734,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9001526832580566,0.6635980606079102,0.6324211955070496,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8529731035232544,0.5645987391471863,0.3981449007987976,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7849980592727661,0.4343433082103729,0.4175586104393005,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6458669304847717,0.2383898049592971,1.1065126657485962,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.03839111328125,297.22882080078125,284.9075927734375,1.0,0.7060192227363586,0.3740345537662506,0.3740345537662506,1.0,1.0,-3.5343434810638428,0.9915627837181092,2.542780637741089,0.1933040171861648,0.8412572741508484,0.8412572741508484,0.0,281.1795654296875,288.0,59802.1875,0.0,4214.56396484375,1.0,278.858642578125,282.9508361816406,295.47247314453125,299.3769836425781,293.1499938964844,293.1499938964844,279.1499938964844,38697.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553688764572144,1.0,0.0,0.0,3.492553949356079,3.492577075958252,8.139159604070301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.373046875,0.0,1384.2669677734375,1895.4371337890625,0.0,3911.197998046875,0.8726500868797302,1.0,0.0,3.0,1.0,0.0
17851380,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.777600884437561,0.4247904419898987,0.3881091177463531,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8983549475669861,0.6640856862068176,0.6327261924743652,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8528788685798645,0.5681760907173157,0.4005242884159088,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836688160896301,0.4350283741950989,0.418120801448822,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6447052955627441,0.238597571849823,1.1073728799819946,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0285949707031,297.23309326171875,284.9949035644531,1.0,0.7079588174819946,0.3733156621456146,0.3733156621456146,1.0,1.0,-3.5390639305114746,0.9908936023712158,2.548170328140259,0.1914863288402557,0.9220913648605348,0.9220913648605348,0.0,283.9253845214844,291.0,59110.2734375,0.0,4243.59912109375,1.0,279.1412048339844,283.0602111816406,295.3893737792969,299.1759948730469,293.1499938964844,293.1499938964844,278.8500061035156,33555.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480244517326356,1.0,0.0,0.0,3.605859518051148,3.60588264465332,8.675826848048018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3759765625,0.0,1466.5416259765625,1895.4371337890625,0.0,3845.1474609375,0.8936206102371216,1.0,0.0,3.0,1.0,0.0
17851440,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.777600884437561,0.4247904419898987,0.3881091177463531,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8983549475669861,0.6640856862068176,0.6327261924743652,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8528788685798645,0.5681760907173157,0.4005242884159088,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836688160896301,0.4350283741950989,0.418120801448822,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6447052955627441,0.238597571849823,1.1073728799819946,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0285949707031,297.23309326171875,284.9949035644531,1.0,0.7079588174819946,0.3733156621456146,0.3733156621456146,1.0,1.0,-3.5390639305114746,0.9908936023712158,2.548170328140259,0.1914863288402557,0.9220913648605348,0.9220913648605348,0.0,283.9253845214844,291.0,59110.2734375,0.0,4243.59912109375,1.0,279.1412048339844,283.0602111816406,295.3893737792969,299.1759948730469,293.1499938964844,293.1499938964844,278.8500061035156,33555.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480244517326356,1.0,0.0,0.0,3.605859518051148,3.60588264465332,8.675826848048018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3759765625,0.0,1466.5416259765625,1895.4371337890625,0.0,3845.1474609375,0.8936206102371216,1.0,0.0,3.0,1.0,0.0
17851500,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7766217589378357,0.4243008196353912,0.3879821598529815,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8973753452301025,0.6638641357421875,0.6328572034835815,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8527377247810364,0.5694902539253235,0.4016759097576141,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7829487323760986,0.435078352689743,0.4184104800224304,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6441022753715515,0.2385498136281967,1.10792875289917,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0209045410156,297.2310791015625,284.876708984375,1.0,0.7089667320251465,0.3729561865329742,0.3729561865329742,1.0,1.0,-3.541478157043457,0.9905674457550048,2.550910711288452,0.1907062977552414,0.8383054733276367,0.8383054733276367,0.0,285.4154357910156,291.0,59908.37890625,0.0,4258.98193359375,1.0,278.8993530273437,282.9256896972656,295.4250793457031,299.37115478515625,293.1499938964844,293.1499938964844,278.8500061035156,38251.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954454243183136,1.0,0.0,0.0,3.559159278869629,3.55918288230896,8.452557835880725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.970703125,0.0,1450.857666015625,1895.4371337890625,0.0,3902.99951171875,0.8843404054641724,1.0,0.0,3.0,1.0,0.0
17851560,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7751266956329346,0.4237320721149444,0.3875103294849396,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8958684206008911,0.6635124683380127,0.6325873136520386,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8521112203598022,0.5707302093505859,0.4025588035583496,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7817693948745728,0.4350271224975586,0.4184320867061615,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6431355476379395,0.2384205460548401,1.1077390909194946,284.9076538085937,284.95001220703125,300.0320129394531,292.37261962890625,298.0126342773437,297.22802734375,284.9086303710937,1.0,0.7098413109779358,0.3726097643375397,0.3726097643375397,1.0,1.0,-3.541447639465332,0.9894846081733704,2.551962852478028,0.1896608471870422,0.839423656463623,0.839423656463623,0.0,287.2424621582031,294.0,59610.57421875,0.0,4269.95751953125,1.0,278.85845947265625,282.9519958496094,295.39697265625,299.28668212890625,293.1499938964844,293.1499938964844,279.1499938964844,38790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956620454788208,1.0,0.0,0.0,3.479675054550171,3.4796979427337646,8.079243229985877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0634765625,0.0,1371.7047119140625,1895.4371337890625,0.0,3922.403564453125,0.8698819875717163,1.0,0.0,3.0,1.0,0.0
17851620,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7733885645866394,0.4236710369586944,0.3873267769813537,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8940852284431458,0.6639196276664734,0.632815420627594,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8520234823226929,0.5742809176445007,0.4049176275730133,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7804732322692871,0.4356931149959564,0.4189752042293548,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6420072913169861,0.2386145293712616,1.1085381507873535,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.004150390625,297.232177734375,284.9949951171875,1.0,0.7117477059364319,0.3719168603420257,0.3719168603420257,1.0,1.0,-3.545944929122925,0.988810420036316,2.55713438987732,0.1878966391086578,0.9198859930038452,0.9198859930038452,0.0,289.9938659667969,297.0,58959.4453125,0.0,4298.55712890625,1.0,279.14111328125,283.0605163574219,295.3213806152344,299.09521484375,293.1499938964844,293.1499938964844,278.8500061035156,33533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490436911582948,1.0,0.0,0.0,3.5955617427825928,3.5955846309661865,8.626344083495496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.640625,0.0,1455.262451171875,1895.4371337890625,0.0,3854.3427734375,0.8913236856460571,1.0,0.0,3.0,1.0,0.0
17851680,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7733885645866394,0.4236710369586944,0.3873267769813537,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8940852284431458,0.6639196276664734,0.632815420627594,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8520234823226929,0.5742809176445007,0.4049176275730133,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7804732322692871,0.4356931149959564,0.4189752042293548,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6420072913169861,0.2386145293712616,1.1085381507873535,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.004150390625,297.232177734375,284.9949951171875,1.0,0.7117477059364319,0.3719168603420257,0.3719168603420257,1.0,1.0,-3.545944929122925,0.988810420036316,2.55713438987732,0.1878966391086578,0.9198859930038452,0.9198859930038452,0.0,289.9938659667969,297.0,58959.4453125,0.0,4298.55712890625,1.0,279.14111328125,283.0605163574219,295.3213806152344,299.09521484375,293.1499938964844,293.1499938964844,278.8500061035156,33533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490436911582948,1.0,0.0,0.0,3.5955617427825928,3.5955846309661865,8.626344083495496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.640625,0.0,1455.262451171875,1895.4371337890625,0.0,3854.3427734375,0.8913236856460571,1.0,0.0,3.0,1.0,0.0
17851740,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7710968255996704,0.4226392805576324,0.3867592513561249,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8917456269264221,0.6632815003395081,0.632625162601471,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8513173460960388,0.5766721367835999,0.4068523645401001,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7787113785743713,0.435667872428894,0.4192673861980438,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.640557050704956,0.238428458571434,1.1088629961013794,284.903076171875,284.95001220703125,299.9649353027344,292.31549072265625,297.9901123046875,297.22705078125,284.9046630859375,1.0,0.7135288119316101,0.3712517023086548,0.3712517023086548,1.0,1.0,-3.548111915588379,0.9874497056007384,2.560662031173706,0.1861801594495773,0.8347974419593811,0.8347974419593811,0.0,293.175048828125,297.0,59396.23828125,0.0,4323.59814453125,1.0,278.8597717285156,282.9486389160156,295.34197998046875,299.2275085449219,293.1499938964844,293.1499938964844,278.8500061035156,39079.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576539993286132,1.0,0.0,0.0,3.4674220085144043,3.467444896697998,8.022444148991781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.884765625,0.0,1361.2598876953125,1895.4371337890625,0.0,3931.64599609375,0.8673655986785889,1.0,0.0,3.0,1.0,0.0
