time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.770986020565033,0.422605037689209,0.3867238163948059,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.891631543636322,0.6632598638534546,0.6326013803482056,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8512730598449707,0.5767785906791687,0.4069233238697052,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7786232829093933,0.4356697797775268,0.4192685782909393,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6404842138290405,0.2384207248687744,1.1088413000106812,284.9052124023437,284.95001220703125,299.96368408203125,292.31451416015625,297.98956298828125,297.2268981933594,284.9072265625,1.0,0.7135958075523376,0.3712239861488342,0.3712239861488342,1.0,1.0,-3.54810094833374,0.9873605370521544,2.5607404708862305,0.1860916167497635,0.8349944949150085,0.8349944949150085,0.0,293.3160705566406,300.0,59414.58203125,0.0,4324.4248046875,1.0,278.8584899902344,282.94976806640625,295.33917236328125,299.22003173828125,293.1499938964844,293.1499938964844,279.1499938964844,38989.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576749801635742,1.0,0.0,0.0,3.464383602142334,3.4644062519073486,8.008390750546823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.896484375,0.0,1357.527099609375,1895.4371337890625,0.0,3931.83349609375,0.8666058778762817,1.0,0.0,3.0,1.0,0.0
17851860,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7693163752555847,0.4225698411464691,0.3865567445755005,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8898627161979675,0.6635736227035522,0.6327460408210754,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.851151168346405,0.5801789164543152,0.4091978371143341,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7773740887641907,0.4363440573215484,0.4198122918605804,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6393929123878479,0.2386087477207183,1.1096022129058838,284.9968566894531,284.95001220703125,299.9338684082031,292.29266357421875,297.98248291015625,297.23052978515625,284.9960632324219,1.0,0.7154664397239685,0.3705671429634094,0.3705671429634094,1.0,1.0,-3.5523712635040283,0.9867090582847596,2.565662145614624,0.1844098567962646,0.918837308883667,0.918837308883667,0.0,296.0680847167969,303.0,58854.75,0.0,4352.53564453125,1.0,279.1409912109375,283.0642395019531,295.2708740234375,299.0348815917969,293.1499938964844,293.1499938964844,278.8500061035156,33462.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496206641197203,1.0,0.0,0.0,3.586552143096924,3.5865750312805176,8.583166959397204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4892578125,0.0,1445.060302734375,1895.4371337890625,0.0,3859.544189453125,0.8892807364463806,1.0,0.0,3.0,1.0,0.0
17851920,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7693163752555847,0.4225698411464691,0.3865567445755005,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8898627161979675,0.6635736227035522,0.6327460408210754,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.851151168346405,0.5801789164543152,0.4091978371143341,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7773740887641907,0.4363440573215484,0.4198122918605804,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6393929123878479,0.2386087477207183,1.1096022129058838,284.9968566894531,284.95001220703125,299.9338684082031,292.29266357421875,297.98248291015625,297.23052978515625,284.9960632324219,1.0,0.7154664397239685,0.3705671429634094,0.3705671429634094,1.0,1.0,-3.5523712635040283,0.9867090582847596,2.565662145614624,0.1844098567962646,0.918837308883667,0.918837308883667,0.0,296.0680847167969,303.0,58854.75,0.0,4352.53564453125,1.0,279.1409912109375,283.0642395019531,295.2708740234375,299.0348815917969,293.1499938964844,293.1499938964844,278.8500061035156,33462.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496206641197203,1.0,0.0,0.0,3.586552143096924,3.5865750312805176,8.583166959397204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4892578125,0.0,1445.060302734375,1895.4371337890625,0.0,3859.544189453125,0.8892807364463806,1.0,0.0,3.0,1.0,0.0
17851980,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7670014500617981,0.4215354323387146,0.3859786689281463,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8874256014823914,0.6628071069717407,0.6324288249015808,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8503381609916687,0.5824701189994812,0.4110599458217621,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7755879759788513,0.4363358914852142,0.4201167225837707,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6379162073135376,0.2384083718061447,1.109871506690979,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,297.9693298339844,297.22467041015625,284.9092102050781,1.0,0.7172728180885315,0.3699102997779846,0.3699102997779846,1.0,1.0,-3.5542330741882324,0.9852668642997742,2.568966150283813,0.1826859563589096,0.8366283178329468,0.8366283178329468,0.0,299.3950500488281,306.0,59385.6953125,0.0,4377.7177734375,1.0,278.85894775390625,282.9549255371094,295.2978820800781,299.1680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38750.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576570391654968,1.0,0.0,0.0,3.463629961013794,3.463652849197388,8.004907385839033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.337890625,0.0,1355.0692138671875,1895.4371337890625,0.0,3931.673095703125,0.8662246465682983,1.0,0.0,3.0,1.0,0.0
17852040,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7670014500617981,0.4215354323387146,0.3859786689281463,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8874256014823914,0.6628071069717407,0.6324288249015808,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8503381609916687,0.5824701189994812,0.4110599458217621,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7755879759788513,0.4363358914852142,0.4201167225837707,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6379162073135376,0.2384083718061447,1.109871506690979,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,297.9693298339844,297.22467041015625,284.9092102050781,1.0,0.7172728180885315,0.3699102997779846,0.3699102997779846,1.0,1.0,-3.5542330741882324,0.9852668642997742,2.568966150283813,0.1826859563589096,0.8366283178329468,0.8366283178329468,0.0,299.3950500488281,306.0,59385.6953125,0.0,4377.7177734375,1.0,278.85894775390625,282.9549255371094,295.2978820800781,299.1680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38750.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576570391654968,1.0,0.0,0.0,3.463629961013794,3.463652849197388,8.004907385839033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.337890625,0.0,1355.0692138671875,1895.4371337890625,0.0,3931.673095703125,0.8662246465682983,1.0,0.0,3.0,1.0,0.0
17852100,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7659546732902527,0.4214653372764587,0.3857328295707702,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8863007426261902,0.6628484129905701,0.632270097732544,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8500323295593262,0.5840736031532288,0.4120221436023712,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7747707962989807,0.4366137981414795,0.4202609956264496,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6372168064117432,0.2384513616561889,1.1098703145980835,285.0109558105469,284.95001220703125,299.89532470703125,292.2698669433594,297.9660949707031,297.2257385253906,285.0112609863281,1.0,0.718127429485321,0.3695818781852722,0.3695818781852722,1.0,1.0,-3.5550694465637207,0.9845201969146729,2.570549249649048,0.1816916465759277,0.9094988107681274,0.9094988107681274,0.0,300.93505859375,306.0,58684.3203125,0.0,4389.328125,1.0,279.09735107421875,283.07769775390625,295.2385559082031,298.9535827636719,293.1499938964844,293.1499938964844,279.1499938964844,33939.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516555666923524,1.0,0.0,0.0,3.519456386566162,3.5194787979125977,8.265030828624731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.35546875,0.0,1377.8553466796875,1895.4371337890625,0.0,3877.86474609375,0.8761889934539795,1.0,0.0,3.0,1.0,0.0
17852160,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7653634548187256,0.4214832782745361,0.3857997059822082,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8856369853019714,0.6630070805549622,0.6324599981307983,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8501505851745605,0.5857518315315247,0.4132278859615326,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7743593454360962,0.4369924664497375,0.4206483662128448,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6368358135223389,0.2385726869106292,1.1105402708053589,284.9961242675781,284.95001220703125,299.88427734375,292.26513671875,297.9638977050781,297.2278747558594,284.9950256347656,1.0,0.7190960049629211,0.3692574203014374,0.3692574203014374,1.0,1.0,-3.558098793029785,0.9844895005226136,2.5736093521118164,0.1809761226177215,0.9176719784736632,0.9176719784736632,0.0,302.167236328125,309.0,58811.34375,0.0,4404.96875,1.0,279.14190673828125,283.0646057128906,295.2413635253906,298.9990539550781,293.1499938964844,293.1499938964844,278.8500061035156,33380.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494264125823976,1.0,0.0,0.0,3.5846688747406006,3.5846917629241943,8.5741555722052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.5712890625,0.0,1442.4422607421875,1895.4371337890625,0.0,3857.793212890625,0.8885543942451477,1.0,0.0,3.0,1.0,0.0
17852220,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7631348371505737,0.4204519391059875,0.3852273225784302,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8832502365112305,0.6621723175048828,0.6320775151252747,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8493586778640747,0.587985098361969,0.4150493741035461,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7726381421089172,0.4369751513004303,0.4209469556808471,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.635406494140625,0.2383576035499572,1.1107467412948608,284.9093933105469,284.95001220703125,299.8650817871094,292.2601928710937,297.9529113769531,297.2220764160156,284.91070556640625,1.0,0.7208631038665771,0.3686085045337677,0.3686085045337677,1.0,1.0,-3.559757709503174,0.9829986095428468,2.576759099960327,0.179259717464447,0.8370066285133362,0.8370066285133362,0.0,305.4806213378906,297.0,59370.47265625,0.0,4429.5859375,1.0,278.8585510253906,282.9565734863281,295.2806091308594,299.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,38696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957271158695221,1.0,0.0,0.0,3.4606101512908936,3.460633039474488,7.990955168679648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3896484375,0.0,1351.622314453125,1895.4371337890625,0.0,3928.2236328125,0.8655686378479004,1.0,0.0,3.0,1.0,0.0
17852280,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7631348371505737,0.4204519391059875,0.3852273225784302,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8832502365112305,0.6621723175048828,0.6320775151252747,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8493586778640747,0.587985098361969,0.4150493741035461,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7726381421089172,0.4369751513004303,0.4209469556808471,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.635406494140625,0.2383576035499572,1.1107467412948608,284.9093933105469,284.95001220703125,299.8650817871094,292.2601928710937,297.9529113769531,297.2220764160156,284.91070556640625,1.0,0.7208631038665771,0.3686085045337677,0.3686085045337677,1.0,1.0,-3.559757709503174,0.9829986095428468,2.576759099960327,0.179259717464447,0.8370066285133362,0.8370066285133362,0.0,305.4806213378906,297.0,59370.47265625,0.0,4429.5859375,1.0,278.8585510253906,282.9565734863281,295.2806091308594,299.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,38696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957271158695221,1.0,0.0,0.0,3.4606101512908936,3.460633039474488,7.990955168679648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3896484375,0.0,1351.622314453125,1895.4371337890625,0.0,3928.2236328125,0.8655686378479004,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7654176950454712,0.420430839061737,0.3848100900650024,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8861599564552307,0.6623308062553406,0.6317929625511169,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8534174561500549,0.5912438035011292,0.4169957339763641,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7754384279251099,0.437641978263855,0.421208381652832,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.637316882610321,0.2385281026363372,1.1100971698760986,284.9959716796875,284.95001220703125,299.8500061035156,292.2616271972656,297.9498291015625,297.2256164550781,284.99517822265625,1.0,0.7185732126235962,0.367959588766098,0.367959588766098,1.0,1.0,-3.560784101486206,0.9813084602355956,2.5794756412506104,0.1773332953453064,0.9170582294464112,0.9170582294464112,0.0,301.0820007324219,285.0,58776.640625,0.0,4405.63037109375,1.0,279.1409606933594,283.0657958984375,295.23663330078125,298.9889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33462.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486654996871948,1.0,0.0,0.0,3.5802791118621826,3.5803020000457764,8.553168413527601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.814453125,0.0,1438.34814453125,1895.4371337890625,0.0,3850.931884765625,0.8878452777862549,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7654176950454712,0.420430839061737,0.3848100900650024,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8861599564552307,0.6623308062553406,0.6317929625511169,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8534174561500549,0.5912438035011292,0.4169957339763641,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7754384279251099,0.437641978263855,0.421208381652832,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.637316882610321,0.2385281026363372,1.1100971698760986,284.9959716796875,284.95001220703125,299.8500061035156,292.2616271972656,297.9498291015625,297.2256164550781,284.99517822265625,1.0,0.7185732126235962,0.367959588766098,0.367959588766098,1.0,1.0,-3.560784101486206,0.9813084602355956,2.5794756412506104,0.1773332953453064,0.9170582294464112,0.9170582294464112,0.0,301.0820007324219,285.0,58776.640625,0.0,4405.63037109375,1.0,279.1409606933594,283.0657958984375,295.23663330078125,298.9889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33462.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486654996871948,1.0,0.0,0.0,3.5802791118621826,3.5803020000457764,8.553168413527601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.814453125,0.0,1438.34814453125,1895.4371337890625,0.0,3850.931884765625,0.8878452777862549,1.0,0.0,3.0,1.0,0.0
17852460,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7693860530853271,0.4195060431957245,0.3839011490345001,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.891194224357605,0.6615106463432312,0.6309741139411926,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8594179749488831,0.5935006737709045,0.4185021221637726,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7800970673561096,0.4376892745494842,0.4211200475692749,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6406543254852295,0.2383824586868286,1.1084893941879272,284.90899658203125,284.95001220703125,299.8385009765625,292.2685241699219,297.9416198730469,297.2207336425781,284.9101257324219,1.0,0.7144527435302734,0.3673344850540161,0.3673344850540161,1.0,1.0,-3.5584864616394043,0.9786117672920228,2.5798747539520264,0.1753036677837371,0.8359874486923218,0.8359874486923218,0.0,293.3316955566406,273.0,59313.625,0.0,4352.35009765625,1.0,278.8585510253906,282.95770263671875,295.2866516113281,299.1438903808594,293.1499938964844,293.1499938964844,279.1499938964844,38724.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560041427612304,1.0,0.0,0.0,3.4568819999694824,3.456904649734497,7.973746392053727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.8076171875,0.0,1348.0458984375,1895.4371337890625,0.0,3916.887451171875,0.8647547960281372,1.0,0.0,3.0,1.0,0.0
17852520,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7693860530853271,0.4195060431957245,0.3839011490345001,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.891194224357605,0.6615106463432312,0.6309741139411926,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8594179749488831,0.5935006737709045,0.4185021221637726,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7800970673561096,0.4376892745494842,0.4211200475692749,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6406543254852295,0.2383824586868286,1.1084893941879272,284.90899658203125,284.95001220703125,299.8385009765625,292.2685241699219,297.9416198730469,297.2207336425781,284.9101257324219,1.0,0.7144527435302734,0.3673344850540161,0.3673344850540161,1.0,1.0,-3.5584864616394043,0.9786117672920228,2.5798747539520264,0.1753036677837371,0.8359874486923218,0.8359874486923218,0.0,293.3316955566406,273.0,59313.625,0.0,4352.35009765625,1.0,278.8585510253906,282.95770263671875,295.2866516113281,299.1438903808594,293.1499938964844,293.1499938964844,279.1499938964844,38724.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560041427612304,1.0,0.0,0.0,3.4568819999694824,3.456904649734497,7.973746392053727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.8076171875,0.0,1348.0458984375,1895.4371337890625,0.0,3916.887451171875,0.8647547960281372,1.0,0.0,3.0,1.0,0.0
17852580,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7755118608474731,0.4196200668811798,0.3833877742290497,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8985994458198547,0.6617132425308228,0.630500853061676,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8677771687507629,0.596817135810852,0.420318067073822,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7868287563323975,0.4384552836418152,0.4212434291839599,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6455872058868408,0.2386664301156997,1.1072404384613037,284.99566650390625,284.95001220703125,299.8297424316406,292.279541015625,297.94110107421875,297.2253112792969,284.9949035644531,1.0,0.7094268798828125,0.3667093813419342,0.3667093813419342,1.0,1.0,-3.558121919631958,0.976548433303833,2.581573486328125,0.1732676327228546,0.9156509637832642,0.9156509637832642,0.0,283.0941467285156,261.0,58717.37109375,0.0,4289.19091796875,1.0,279.14093017578125,283.0670471191406,295.2528686523437,298.9989013671875,293.1499938964844,293.1499938964844,278.8500061035156,33479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947050392627716,1.0,0.0,0.0,3.575418472290039,3.575441360473633,8.529960950909299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.8408203125,0.0,1433.2891845703125,1895.4371337890625,0.0,3836.351318359375,0.886771559715271,1.0,0.0,3.0,1.0,0.0
17852640,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7755118608474731,0.4196200668811798,0.3833877742290497,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8985994458198547,0.6617132425308228,0.630500853061676,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8677771687507629,0.596817135810852,0.420318067073822,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7868287563323975,0.4384552836418152,0.4212434291839599,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6455872058868408,0.2386664301156997,1.1072404384613037,284.99566650390625,284.95001220703125,299.8297424316406,292.279541015625,297.94110107421875,297.2253112792969,284.9949035644531,1.0,0.7094268798828125,0.3667093813419342,0.3667093813419342,1.0,1.0,-3.558121919631958,0.976548433303833,2.581573486328125,0.1732676327228546,0.9156509637832642,0.9156509637832642,0.0,283.0941467285156,261.0,58717.37109375,0.0,4289.19091796875,1.0,279.14093017578125,283.0670471191406,295.2528686523437,298.9989013671875,293.1499938964844,293.1499938964844,278.8500061035156,33479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947050392627716,1.0,0.0,0.0,3.575418472290039,3.575441360473633,8.529960950909299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.8408203125,0.0,1433.2891845703125,1895.4371337890625,0.0,3836.351318359375,0.886771559715271,1.0,0.0,3.0,1.0,0.0
17852700,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7789250612258911,0.4192524254322052,0.3830991983413696,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9027080535888672,0.6613819003105164,0.6302462220191956,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8723719120025635,0.5979986190795898,0.4211809337139129,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7905747890472412,0.4385693669319153,0.4213157892227173,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6483990550041199,0.2386817634105682,1.106763482093811,284.8806457519531,284.95001220703125,299.8263244628906,292.2865295410156,297.9382629394531,297.2237854003906,284.8800048828125,1.0,0.7067556381225586,0.3663968443870544,0.3663968443870544,1.0,1.0,-3.5580265522003174,0.97553813457489,2.582488536834717,0.1723805516958236,0.8345749974250793,0.8345749974250793,0.0,277.68280029296875,261.0,59510.80078125,0.0,4256.05615234375,1.0,278.89996337890625,282.93682861328125,295.3139953613281,299.2197570800781,293.1499938964844,293.1499938964844,278.8500061035156,38145.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527089595794678,1.0,0.0,0.0,3.5300605297088623,3.530083656311035,8.314910360240901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.9892578125,0.0,1419.3013916015625,1895.4371337890625,0.0,3887.33349609375,0.8778760433197021,1.0,0.0,3.0,1.0,0.0
17852760,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7820499539375305,0.4188185036182403,0.3824841678142547,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.906633198261261,0.6609382629394531,0.6296105980873108,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8767313957214355,0.5991132259368896,0.4217709898948669,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7940855026245117,0.4385958611965179,0.4211308062076568,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6510436534881592,0.2386293709278106,1.1055879592895508,284.9104919433594,284.95001220703125,299.8235168457031,292.29443359375,297.9350280761719,297.2213439941406,284.9112854003906,1.0,0.7038711905479431,0.3661288619041443,0.3661288619041443,1.0,1.0,-3.5555968284606934,0.9739117622375488,2.5816850662231445,0.1713451296091079,0.8362351655960083,0.8362351655960083,0.0,272.430908203125,249.0,59280.953125,0.0,4217.736328125,1.0,278.85858154296875,282.9610900878906,295.3114318847656,299.1636962890625,293.1499938964844,293.1499938964844,279.1499938964844,38656.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541646242141724,1.0,0.0,0.0,3.453377723693848,3.4534003734588623,7.957588081808353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.9833984375,0.0,1344.025390625,1895.4371337890625,0.0,3900.402099609375,0.8640184998512268,1.0,0.0,3.0,1.0,0.0
17852820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7902635335922241,0.4190161228179931,0.381997287273407,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9171735644340516,0.6611564755439758,0.6290999054908752,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.887559175491333,0.6024411916732788,0.4235556721687317,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8028765320777893,0.4394285976886749,0.4212642908096313,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6578224301338196,0.23899607360363,1.1044609546661377,284.9963684082031,284.95001220703125,299.819580078125,292.3128662109375,297.9363708496094,297.226318359375,284.99560546875,1.0,0.6980962753295898,0.365592896938324,0.365592896938324,1.0,1.0,-3.55534029006958,0.972159743309021,2.583180427551269,0.1696025282144546,0.9157152771949768,0.9157152771949768,0.0,260.7127685546875,237.0,58702.31640625,0.0,4145.9326171875,1.0,279.1408996582031,283.0683898925781,295.28564453125,299.0287170410156,293.1499938964844,293.1499938964844,278.8500061035156,33439.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451188445091248,1.0,0.0,0.0,3.5732555389404297,3.5732781887054443,8.519643301951874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.65234375,0.0,1430.6943359375,1895.4371337890625,0.0,3818.884521484375,0.8862566947937012,1.0,0.0,3.0,1.0,0.0
17852880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7902635335922241,0.4190161228179931,0.381997287273407,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9171735644340516,0.6611564755439758,0.6290999054908752,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.887559175491333,0.6024411916732788,0.4235556721687317,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8028765320777893,0.4394285976886749,0.4212642908096313,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6578224301338196,0.23899607360363,1.1044609546661377,284.9963684082031,284.95001220703125,299.819580078125,292.3128662109375,297.9363708496094,297.226318359375,284.99560546875,1.0,0.6980962753295898,0.365592896938324,0.365592896938324,1.0,1.0,-3.55534029006958,0.972159743309021,2.583180427551269,0.1696025282144546,0.9157152771949768,0.9157152771949768,0.0,260.7127685546875,237.0,58702.31640625,0.0,4145.9326171875,1.0,279.1408996582031,283.0683898925781,295.28564453125,299.0287170410156,293.1499938964844,293.1499938964844,278.8500061035156,33439.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451188445091248,1.0,0.0,0.0,3.5732555389404297,3.5732781887054443,8.519643301951874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.65234375,0.0,1430.6943359375,1895.4371337890625,0.0,3818.884521484375,0.8862566947937012,1.0,0.0,3.0,1.0,0.0
17852940,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.798566460609436,0.4182735383510589,0.3811249136924743,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9283695220947266,0.6603757739067078,0.6281810998916626,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8986216187477112,0.6047113537788391,0.4249758124351501,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8116863965988159,0.4396122395992279,0.4211690723896026,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6649585366249084,0.2390185445547104,1.1029638051986694,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.9317321777344,297.222412109375,284.9103698730469,1.0,0.6921346783638,0.3650569021701813,0.3650569021701813,1.0,1.0,-3.552986621856689,0.9697261452674866,2.583260536193848,0.1678554415702819,0.8343961834907532,0.8343961834907532,0.0,249.31085205078125,225.0,59244.05859375,0.0,4070.596923828125,1.0,278.858642578125,282.9589233398437,295.3522644042969,299.2055053710937,293.1499938964844,293.1499938964844,279.1499938964844,38758.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523786306381226,1.0,0.0,0.0,3.449192762374878,3.4492154121398926,7.93831361534103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2958984375,0.0,1340.533203125,1895.4371337890625,0.0,3884.365478515625,0.8630936741828918,1.0,0.0,3.0,1.0,0.0
17853000,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.798566460609436,0.4182735383510589,0.3811249136924743,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9283695220947266,0.6603757739067078,0.6281810998916626,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8986216187477112,0.6047113537788391,0.4249758124351501,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8116863965988159,0.4396122395992279,0.4211690723896026,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6649585366249084,0.2390185445547104,1.1029638051986694,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.9317321777344,297.222412109375,284.9103698730469,1.0,0.6921346783638,0.3650569021701813,0.3650569021701813,1.0,1.0,-3.552986621856689,0.9697261452674866,2.583260536193848,0.1678554415702819,0.8343961834907532,0.8343961834907532,0.0,249.31085205078125,225.0,59244.05859375,0.0,4070.596923828125,1.0,278.858642578125,282.9589233398437,295.3522644042969,299.2055053710937,293.1499938964844,293.1499938964844,279.1499938964844,38758.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523786306381226,1.0,0.0,0.0,3.449192762374878,3.4492154121398926,7.93831361534103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2958984375,0.0,1340.533203125,1895.4371337890625,0.0,3884.365478515625,0.8630936741828918,1.0,0.0,3.0,1.0,0.0
17853060,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8085463047027588,0.418544054031372,0.3806807398796081,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9416529536247252,0.660606324672699,0.6276581287384033,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9120464324951172,0.6080294251441956,0.4267390668392181,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8215395212173462,0.440497875213623,0.4213305115699768,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6735631227493286,0.2394410818815231,1.1020047664642334,284.9971618652344,284.95001220703125,299.8179016113281,292.3592834472656,297.9343566894531,297.2275390625,284.9960632324219,1.0,0.6861277222633362,0.3645546436309814,0.3645546436309814,1.0,1.0,-3.552976369857788,0.9681535363197328,2.5848228931427,0.1662452965974807,0.9168200492858888,0.9168200492858888,0.0,237.20864868164065,213.0,58734.5859375,0.0,3997.15966796875,1.0,279.1416931152344,283.0685729980469,295.3308410644531,299.0749206542969,293.1499938964844,293.1499938964844,278.8500061035156,33302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430840611457824,1.0,0.0,0.0,3.576066017150879,3.5760889053344727,8.533050959158572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.8212890625,0.0,1432.685302734375,1895.4371337890625,0.0,3800.44970703125,0.8865323066711426,1.0,0.0,3.0,1.0,0.0
17853120,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8085463047027588,0.418544054031372,0.3806807398796081,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9416529536247252,0.660606324672699,0.6276581287384033,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9120464324951172,0.6080294251441956,0.4267390668392181,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8215395212173462,0.440497875213623,0.4213305115699768,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6735631227493286,0.2394410818815231,1.1020047664642334,284.9971618652344,284.95001220703125,299.8179016113281,292.3592834472656,297.9343566894531,297.2275390625,284.9960632324219,1.0,0.6861277222633362,0.3645546436309814,0.3645546436309814,1.0,1.0,-3.552976369857788,0.9681535363197328,2.5848228931427,0.1662452965974807,0.9168200492858888,0.9168200492858888,0.0,237.20864868164065,213.0,58734.5859375,0.0,3997.15966796875,1.0,279.1416931152344,283.0685729980469,295.3308410644531,299.0749206542969,293.1499938964844,293.1499938964844,278.8500061035156,33302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430840611457824,1.0,0.0,0.0,3.576066017150879,3.5760889053344727,8.533050959158572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.8212890625,0.0,1432.685302734375,1895.4371337890625,0.0,3800.44970703125,0.8865323066711426,1.0,0.0,3.0,1.0,0.0
17853180,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8180785179138184,0.4178463220596313,0.379852294921875,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9546648859977722,0.6597793698310852,0.6267093420028687,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9267539381980896,0.6101078987121582,0.4280604720115661,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8313939571380615,0.4407143592834472,0.4212671220302582,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6825212240219116,0.2394976615905761,1.100663423538208,284.9065246582031,284.95001220703125,299.8197021484375,292.38671875,297.93023681640625,297.2229309082031,284.9078674316406,1.0,0.6800154447555542,0.3640523850917816,0.3640523850917816,1.0,1.0,-3.5507471561431885,0.9658650159835817,2.5848820209503174,0.1646257936954498,0.8333344459533691,0.8333344459533691,0.0,225.63702392578125,201.0,59227.75390625,0.0,3921.259521484375,1.0,278.8586730957031,282.9573669433594,295.4051513671875,299.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38821.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505051374435424,1.0,0.0,0.0,3.4494144916534424,3.449437141418457,7.939334523143771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1806640625,0.0,1341.1978759765625,1895.4371337890625,0.0,3867.511474609375,0.863150954246521,1.0,0.0,3.0,1.0,0.0
17853240,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8180785179138184,0.4178463220596313,0.379852294921875,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9546648859977722,0.6597793698310852,0.6267093420028687,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9267539381980896,0.6101078987121582,0.4280604720115661,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8313939571380615,0.4407143592834472,0.4212671220302582,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6825212240219116,0.2394976615905761,1.100663423538208,284.9065246582031,284.95001220703125,299.8197021484375,292.38671875,297.93023681640625,297.2229309082031,284.9078674316406,1.0,0.6800154447555542,0.3640523850917816,0.3640523850917816,1.0,1.0,-3.5507471561431885,0.9658650159835817,2.5848820209503174,0.1646257936954498,0.8333344459533691,0.8333344459533691,0.0,225.63702392578125,201.0,59227.75390625,0.0,3921.259521484375,1.0,278.8586730957031,282.9573669433594,295.4051513671875,299.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38821.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505051374435424,1.0,0.0,0.0,3.4494144916534424,3.449437141418457,7.939334523143771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1806640625,0.0,1341.1978759765625,1895.4371337890625,0.0,3867.511474609375,0.863150954246521,1.0,0.0,3.0,1.0,0.0
17853300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8232005834579468,0.4179702997207641,0.3794920742511749,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9614768624305724,0.6598164439201355,0.6262431144714355,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9348821640014648,0.6116258502006531,0.4287344515323639,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8368093371391296,0.441130667924881,0.4212381541728973,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6874434351921082,0.2396839410066604,1.0998891592025757,285.013916015625,284.95001220703125,299.8211975097656,292.4013671875,297.9313049316406,297.224609375,285.01385498046875,1.0,0.6768943667411804,0.3638012707233429,0.3638012707233429,1.0,1.0,-3.549590587615967,0.9647143483161926,2.58487606048584,0.1636752039194107,0.9101231694221495,0.9101231694221495,0.0,219.7132263183593,201.0,58642.1640625,0.0,3882.4140625,1.0,279.0969543457031,283.0829467773437,295.3644714355469,299.0673828125,293.1499938964844,293.1499938964844,279.1499938964844,33709.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438175559043884,1.0,0.0,0.0,3.5123956203460693,3.512418031692505,8.231901347244275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.708984375,0.0,1368.904541015625,1895.4371337890625,0.0,3807.0986328125,0.8743983507156372,1.0,0.0,3.0,1.0,0.0
17853360,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8291974067687988,0.4181759059429168,0.3794518709182739,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9690480828285216,0.6599623560905457,0.6261335015296936,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9440956115722656,0.6132007837295532,0.4296607375144958,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8431588411331177,0.4416455030441284,0.4214632511138916,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6931982040405273,0.2399505525827407,1.0998209714889526,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.93316650390625,297.2272033691406,284.9973449707031,1.0,0.6738873720169067,0.3635563254356384,0.3635563254356384,1.0,1.0,-3.5507116317749023,0.964305818080902,2.5864057540893555,0.1630159318447113,0.9186805486679076,0.9186805486679076,0.0,213.4598999023437,189.0,58799.98828125,0.0,3847.35107421875,1.0,279.1418762207031,283.0695495605469,295.3872375488281,299.1343994140625,293.1499938964844,293.1499938964844,278.8500061035156,33227.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410290122032166,1.0,0.0,0.0,3.579403877258301,3.5794267654418945,8.548988148504577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.88671875,0.0,1435.6932373046875,1895.4371337890625,0.0,3781.797119140625,0.8872637152671814,1.0,0.0,3.0,1.0,0.0
17853420,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8406502604484558,0.4175334870815277,0.3786671161651611,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.98243910074234,0.6591165065765381,0.6251504421234131,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9609789252281188,0.6151683926582336,0.4308742582798004,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8556979894638062,0.4419018030166626,0.4214331209659576,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7043116688728333,0.2400383353233337,1.0985959768295288,284.9108581542969,284.95001220703125,299.8275756835937,292.4485778808594,297.9297180175781,297.2224426269531,284.9112548828125,1.0,0.6676770448684692,0.3630664646625519,0.3630664646625519,1.0,1.0,-3.5485434532165527,0.9620758295059204,2.586467742919922,0.1614469438791275,0.8385711908340454,0.8385711908340454,0.0,201.84063720703125,192.0,59452.57421875,0.0,3771.45849609375,1.0,278.85894775390625,282.9617004394531,295.46441650390625,299.3242492675781,293.1499938964844,293.1499938964844,279.1499938964844,38394.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480416178703308,1.0,0.0,0.0,3.4633967876434326,3.463419437408448,8.003828497749055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.328125,0.0,1352.3016357421875,1895.4371337890625,0.0,3845.30224609375,0.865959644317627,1.0,0.0,3.0,1.0,0.0
17853480,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8406502604484558,0.4175334870815277,0.3786671161651611,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.98243910074234,0.6591165065765381,0.6251504421234131,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9609789252281188,0.6151683926582336,0.4308742582798004,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8556979894638062,0.4419018030166626,0.4214331209659576,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7043116688728333,0.2400383353233337,1.0985959768295288,284.9108581542969,284.95001220703125,299.8275756835937,292.4485778808594,297.9297180175781,297.2224426269531,284.9112548828125,1.0,0.6676770448684692,0.3630664646625519,0.3630664646625519,1.0,1.0,-3.5485434532165527,0.9620758295059204,2.586467742919922,0.1614469438791275,0.8385711908340454,0.8385711908340454,0.0,201.84063720703125,192.0,59452.57421875,0.0,3771.45849609375,1.0,278.85894775390625,282.9617004394531,295.46441650390625,299.3242492675781,293.1499938964844,293.1499938964844,279.1499938964844,38394.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480416178703308,1.0,0.0,0.0,3.4633967876434326,3.463419437408448,8.003828497749055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.328125,0.0,1352.3016357421875,1895.4371337890625,0.0,3845.30224609375,0.865959644317627,1.0,0.0,3.0,1.0,0.0
17853540,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8467926383018494,0.4178493022918701,0.3785350918769836,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9887239336967468,0.6592428684234619,0.624810516834259,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9698504209518432,0.6181648969650269,0.4326168894767761,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8625919222831726,0.4428241550922394,0.4219078719615936,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7101836204528809,0.2404912859201431,1.0990854501724243,284.9992980957031,284.95001220703125,299.8332214355469,292.482421875,297.9330444335937,297.2262878417969,284.9985046386719,1.0,0.6656701564788818,0.3625766038894653,0.3625766038894653,1.0,1.0,-3.551219701766968,0.9613980650901794,2.589821577072144,0.1601466387510299,0.921217441558838,0.921217441558838,0.0,196.51705932617188,195.0,58950.9609375,0.0,3745.9130859375,1.0,279.1409912109375,283.0709533691406,295.45477294921875,299.20947265625,293.1499938964844,293.1499938964844,278.8500061035156,33285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388899207115172,1.0,0.0,0.0,3.5860824584960938,3.5861053466796875,8.580919370615447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.689453125,0.0,1443.25537109375,1895.4371337890625,0.0,3762.34619140625,0.8890202045440674,1.0,0.0,3.0,1.0,0.0
17853600,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8467926383018494,0.4178493022918701,0.3785350918769836,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9887239336967468,0.6592428684234619,0.624810516834259,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9698504209518432,0.6181648969650269,0.4326168894767761,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8625919222831726,0.4428241550922394,0.4219078719615936,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7101836204528809,0.2404912859201431,1.0990854501724243,284.9992980957031,284.95001220703125,299.8332214355469,292.482421875,297.9330444335937,297.2262878417969,284.9985046386719,1.0,0.6656701564788818,0.3625766038894653,0.3625766038894653,1.0,1.0,-3.551219701766968,0.9613980650901794,2.589821577072144,0.1601466387510299,0.921217441558838,0.921217441558838,0.0,196.51705932617188,195.0,58950.9609375,0.0,3745.9130859375,1.0,279.1409912109375,283.0709533691406,295.45477294921875,299.20947265625,293.1499938964844,293.1499938964844,278.8500061035156,33285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388899207115172,1.0,0.0,0.0,3.5860824584960938,3.5861053466796875,8.580919370615447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.689453125,0.0,1443.25537109375,1895.4371337890625,0.0,3762.34619140625,0.8890202045440674,1.0,0.0,3.0,1.0,0.0
