time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8475944399833679,0.417140245437622,0.3780969977378845,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.989547610282898,0.6583136916160583,0.6241708397865295,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9721766710281372,0.619999885559082,0.4340521693229675,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8640032410621643,0.4430232942104339,0.4222513735294342,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7113049626350403,0.2405234426259994,1.099655270576477,284.9118347167969,284.95001220703125,299.8397216796875,292.5178527832031,297.9296875,297.22076416015625,284.91229248046875,1.0,0.6655056476593018,0.3620745241641998,0.3620745241641998,1.0,1.0,-3.5527563095092773,0.9603044390678406,2.592451810836792,0.1589846462011337,0.8417555689811707,0.8417555689811707,0.0,195.6680450439453,198.0,59674.46875,0.0,3744.612548828125,1.0,278.8588562011719,282.9620056152344,295.5350952148437,299.4078674316406,293.1499938964844,293.1499938964844,279.1499938964844,38301.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946160614490509,1.0,0.0,0.0,3.475931406021118,3.475954055786133,8.061867902142694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4306640625,0.0,1364.3905029296875,1895.4371337890625,0.0,3828.308837890625,0.8686580657958984,1.0,0.0,3.0,1.0,0.0
17853720,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8475944399833679,0.417140245437622,0.3780969977378845,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.989547610282898,0.6583136916160583,0.6241708397865295,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9721766710281372,0.619999885559082,0.4340521693229675,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8640032410621643,0.4430232942104339,0.4222513735294342,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7113049626350403,0.2405234426259994,1.099655270576477,284.9118347167969,284.95001220703125,299.8397216796875,292.5178527832031,297.9296875,297.22076416015625,284.91229248046875,1.0,0.6655056476593018,0.3620745241641998,0.3620745241641998,1.0,1.0,-3.5527563095092773,0.9603044390678406,2.592451810836792,0.1589846462011337,0.8417555689811707,0.8417555689811707,0.0,195.6680450439453,198.0,59674.46875,0.0,3744.612548828125,1.0,278.8588562011719,282.9620056152344,295.5350952148437,299.4078674316406,293.1499938964844,293.1499938964844,279.1499938964844,38301.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946160614490509,1.0,0.0,0.0,3.475931406021118,3.475954055786133,8.061867902142694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4306640625,0.0,1364.3905029296875,1895.4371337890625,0.0,3828.308837890625,0.8686580657958984,1.0,0.0,3.0,1.0,0.0
17853780,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.847180962562561,0.4173586964607239,0.3780952990055084,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9890533685684204,0.6583318114280701,0.623959481716156,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9729915857315063,0.6228439211845398,0.4358576834201813,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8639901280403137,0.4438571631908417,0.4228740930557251,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.711193859577179,0.2408797442913055,1.1008195877075195,285.0009460449219,284.95001220703125,299.8468933105469,292.5545654296875,297.93267822265625,297.2235717773437,285.00018310546875,1.0,0.6663863062858582,0.3615724742412567,0.3615724742412567,1.0,1.0,-3.556813716888428,0.9600149989128112,2.596798658370972,0.1579181551933288,0.9260113835334778,0.9260113835334778,0.0,196.2096099853516,201.0,59198.5078125,0.0,3758.0859375,1.0,279.14111328125,283.07147216796875,295.5282592773437,299.29852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33224.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372829794883728,1.0,0.0,0.0,3.6008782386779785,3.6009011268615723,8.651873031340074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.046875,0.0,1458.7137451171875,1895.4371337890625,0.0,3747.710693359375,0.8922757506370544,1.0,0.0,3.0,1.0,0.0
17853840,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.847180962562561,0.4173586964607239,0.3780952990055084,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9890533685684204,0.6583318114280701,0.623959481716156,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9729915857315063,0.6228439211845398,0.4358576834201813,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8639901280403137,0.4438571631908417,0.4228740930557251,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.711193859577179,0.2408797442913055,1.1008195877075195,285.0009460449219,284.95001220703125,299.8468933105469,292.5545654296875,297.93267822265625,297.2235717773437,285.00018310546875,1.0,0.6663863062858582,0.3615724742412567,0.3615724742412567,1.0,1.0,-3.556813716888428,0.9600149989128112,2.596798658370972,0.1579181551933288,0.9260113835334778,0.9260113835334778,0.0,196.2096099853516,201.0,59198.5078125,0.0,3758.0859375,1.0,279.14111328125,283.07147216796875,295.5282592773437,299.29852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33224.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372829794883728,1.0,0.0,0.0,3.6008782386779785,3.6009011268615723,8.651873031340074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.046875,0.0,1458.7137451171875,1895.4371337890625,0.0,3747.710693359375,0.8922757506370544,1.0,0.0,3.0,1.0,0.0
17853900,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.846318244934082,0.4170082509517669,0.3780655562877655,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9881715774536132,0.6578800082206726,0.6238459348678589,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9726375341415404,0.6237278580665588,0.4367141723632812,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8633202910423279,0.4439685046672821,0.4232005774974823,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7106034159660339,0.2408955097198486,1.1015516519546509,284.8821716308594,284.95001220703125,299.85064697265625,292.5733337402344,297.9312438964844,297.2209777832031,284.8813781738281,1.0,0.6670868992805481,0.3613214492797851,0.3613214492797851,1.0,1.0,-3.5589520931243896,0.9598973393440248,2.5990548133850098,0.1575242578983307,0.8437895178794861,0.8437895178794861,0.0,197.0303955078125,201.0,60126.1171875,0.0,3768.4404296875,1.0,278.8993530273437,282.9359130859375,295.60211181640625,299.5402526855469,293.1499938964844,293.1499938964844,278.8500061035156,37758.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431260824203492,1.0,0.0,0.0,3.563694477081299,3.56371808052063,8.474112860312744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.296875,0.0,1452.0958251953125,1895.4371337890625,0.0,3800.830810546875,0.8850544095039368,1.0,0.0,3.0,1.0,0.0
17853960,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8444399237632751,0.4165566563606262,0.3776929080486297,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9863234162330629,0.6572883725166321,0.6233400702476501,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9711717963218688,0.6245092153549194,0.437271773815155,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8616472482681274,0.4439632594585418,0.4232546091079712,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7091379761695862,0.2408164590597152,1.1015338897705078,284.91070556640625,284.95001220703125,299.8544921875,292.59228515625,297.9289245605469,297.2171936035156,284.9117431640625,1.0,0.6677387356758118,0.3610552251338959,0.3610552251338959,1.0,1.0,-3.558611869812012,0.9589508175849916,2.599661111831665,0.1567939817905426,0.8448428511619568,0.8448428511619568,0.0,198.40066528320312,204.0,59933.59765625,0.0,3775.918212890625,1.0,278.8583984375,282.9603271484375,295.6108093261719,299.5012512207031,293.1499938964844,293.1499938964844,279.1499938964844,38413.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447460770606996,1.0,0.0,0.0,3.491374969482422,3.491397857666016,8.133665119203215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0078125,0.0,1381.0224609375,1895.4371337890625,0.0,3815.509765625,0.8721452951431274,1.0,0.0,3.0,1.0,0.0
17854020,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8421688079833984,0.416713684797287,0.3776829540729522,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.98386150598526,0.6572157144546509,0.6230947375297546,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9697654843330384,0.6272209286689758,0.4390203356742859,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8596531748771667,0.4447267651557922,0.4238646626472473,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7072878479957581,0.2410991787910461,1.1026335954666138,285.0015869140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9316101074219,297.2194519042969,285.00079345703125,1.0,0.6693791747093201,0.3605227768421173,0.3605227768421173,1.0,1.0,-3.5624566078186035,0.9584929347038268,2.603963851928711,0.1555837243795395,0.9304127097129822,0.9304127097129822,0.0,200.5628662109375,207.0,59460.66796875,0.0,3798.771240234375,1.0,279.1412353515625,283.0710754394531,295.6048583984375,299.3924865722656,293.1499938964844,293.1499938964844,278.8500061035156,33229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359277486801147,1.0,0.0,0.0,3.617366075515747,3.61738920211792,8.731286129659566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.642578125,0.0,1476.6173095703125,1895.4371337890625,0.0,3735.3525390625,0.895984947681427,1.0,0.0,3.0,1.0,0.0
17854080,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8421688079833984,0.416713684797287,0.3776829540729522,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.98386150598526,0.6572157144546509,0.6230947375297546,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9697654843330384,0.6272209286689758,0.4390203356742859,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8596531748771667,0.4447267651557922,0.4238646626472473,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7072878479957581,0.2410991787910461,1.1026335954666138,285.0015869140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9316101074219,297.2194519042969,285.00079345703125,1.0,0.6693791747093201,0.3605227768421173,0.3605227768421173,1.0,1.0,-3.5624566078186035,0.9584929347038268,2.603963851928711,0.1555837243795395,0.9304127097129822,0.9304127097129822,0.0,200.5628662109375,207.0,59460.66796875,0.0,3798.771240234375,1.0,279.1412353515625,283.0710754394531,295.6048583984375,299.3924865722656,293.1499938964844,293.1499938964844,278.8500061035156,33229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359277486801147,1.0,0.0,0.0,3.617366075515747,3.61738920211792,8.731286129659566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.642578125,0.0,1476.6173095703125,1895.4371337890625,0.0,3735.3525390625,0.895984947681427,1.0,0.0,3.0,1.0,0.0
17854140,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385851383209229,0.4158576130867004,0.3772614300251007,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9799985289573668,0.6560860276222229,0.6224256753921509,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9667799472808838,0.6287485957145691,0.4403632581233978,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8563933372497559,0.4447673857212066,0.4242157638072967,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7043401002883911,0.2409769147634506,1.1032294034957886,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9276123046875,297.2127380371094,284.91064453125,1.0,0.6710972189903259,0.3599902987480163,0.3599902987480163,1.0,1.0,-3.563908815383911,0.9572644233703612,2.60664439201355,0.1543508023023605,0.8480483889579773,0.8480483889579773,0.0,203.6089630126953,210.0,60217.4296875,0.0,3820.98046875,1.0,278.85858154296875,282.9582824707031,295.6877136230469,299.5964050292969,293.1499938964844,293.1499938964844,279.1499938964844,38302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433686137199402,1.0,0.0,0.0,3.510284423828125,3.510307550430298,8.222008887059928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0341796875,0.0,1399.783447265625,1895.4371337890625,0.0,3803.030029296875,0.8762397766113281,1.0,0.0,3.0,1.0,0.0
17854200,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385851383209229,0.4158576130867004,0.3772614300251007,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9799985289573668,0.6560860276222229,0.6224256753921509,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9667799472808838,0.6287485957145691,0.4403632581233978,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8563933372497559,0.4447673857212066,0.4242157638072967,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7043401002883911,0.2409769147634506,1.1032294034957886,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9276123046875,297.2127380371094,284.91064453125,1.0,0.6710972189903259,0.3599902987480163,0.3599902987480163,1.0,1.0,-3.563908815383911,0.9572644233703612,2.60664439201355,0.1543508023023605,0.8480483889579773,0.8480483889579773,0.0,203.6089630126953,210.0,60217.4296875,0.0,3820.98046875,1.0,278.85858154296875,282.9582824707031,295.6877136230469,299.5964050292969,293.1499938964844,293.1499938964844,279.1499938964844,38302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433686137199402,1.0,0.0,0.0,3.510284423828125,3.510307550430298,8.222008887059928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0341796875,0.0,1399.783447265625,1895.4371337890625,0.0,3803.030029296875,0.8762397766113281,1.0,0.0,3.0,1.0,0.0
17854260,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8359481692314148,0.4159817695617676,0.3772320747375488,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9769108295440674,0.6559455394744873,0.6221280097961426,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9647823572158812,0.6313543915748596,0.4420444965362549,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8539925813674927,0.4454830586910248,0.4247927069664001,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7020843029022217,0.2412194013595581,1.1042070388793943,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.9302062988281,297.21484375,285.0008239746094,1.0,0.6728982329368591,0.3594952821731567,0.3594952821731567,1.0,1.0,-3.567399501800537,0.9568021893501282,2.6105973720550537,0.153211623430252,0.9344567656517028,0.9344567656517028,0.0,206.20957946777344,213.0,59720.15234375,0.0,3845.6845703125,1.0,279.1421813964844,283.0704040527344,295.68212890625,299.4873962402344,293.1499938964844,293.1499938964844,278.8500061035156,33182.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345241189002992,1.0,0.0,0.0,3.635012149810791,3.635035514831543,8.816679155643214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9189453125,0.0,1495.5621337890625,1895.4371337890625,0.0,3722.53857421875,0.8996776342391968,1.0,0.0,3.0,1.0,0.0
17854320,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8359481692314148,0.4159817695617676,0.3772320747375488,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9769108295440674,0.6559455394744873,0.6221280097961426,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9647823572158812,0.6313543915748596,0.4420444965362549,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8539925813674927,0.4454830586910248,0.4247927069664001,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7020843029022217,0.2412194013595581,1.1042070388793943,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.9302062988281,297.21484375,285.0008239746094,1.0,0.6728982329368591,0.3594952821731567,0.3594952821731567,1.0,1.0,-3.567399501800537,0.9568021893501282,2.6105973720550537,0.153211623430252,0.9344567656517028,0.9344567656517028,0.0,206.20957946777344,213.0,59720.15234375,0.0,3845.6845703125,1.0,279.1421813964844,283.0704040527344,295.68212890625,299.4873962402344,293.1499938964844,293.1499938964844,278.8500061035156,33182.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345241189002992,1.0,0.0,0.0,3.635012149810791,3.635035514831543,8.816679155643214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9189453125,0.0,1495.5621337890625,1895.4371337890625,0.0,3722.53857421875,0.8996776342391968,1.0,0.0,3.0,1.0,0.0
17854380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8323075175285339,0.4150838553905487,0.3767922222614288,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9726532697677612,0.6547393202781677,0.6214073896408081,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9615048766136168,0.6327552199363708,0.4433170258998871,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8506585955619812,0.4454690217971802,0.4251096844673157,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6990137100219727,0.2410617768764495,1.104702115058899,284.9090881347656,284.95001220703125,299.8852233886719,292.7474975585937,297.926025390625,297.2079772949219,284.9097595214844,1.0,0.6746744513511658,0.3590002954006195,0.3590002954006195,1.0,1.0,-3.568521022796631,0.955582857131958,2.612938165664673,0.1520632803440094,0.8509024977684021,0.8509024977684021,0.0,209.48077392578125,216.0,60478.890625,0.0,3868.4716796875,1.0,278.85845947265625,282.9567565917969,295.765625,299.6921691894531,293.1499938964844,293.1499938964844,279.1499938964844,38325.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420070052146912,1.0,0.0,0.0,3.526623249053955,3.526646375656128,8.298725902022852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5751953125,0.0,1416.998046875,1895.4371337890625,0.0,3790.677978515625,0.8798690438270569,1.0,0.0,3.0,1.0,0.0
17854440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8323075175285339,0.4150838553905487,0.3767922222614288,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9726532697677612,0.6547393202781677,0.6214073896408081,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9615048766136168,0.6327552199363708,0.4433170258998871,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8506585955619812,0.4454690217971802,0.4251096844673157,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6990137100219727,0.2410617768764495,1.104702115058899,284.9090881347656,284.95001220703125,299.8852233886719,292.7474975585937,297.926025390625,297.2079772949219,284.9097595214844,1.0,0.6746744513511658,0.3590002954006195,0.3590002954006195,1.0,1.0,-3.568521022796631,0.955582857131958,2.612938165664673,0.1520632803440094,0.8509024977684021,0.8509024977684021,0.0,209.48077392578125,216.0,60478.890625,0.0,3868.4716796875,1.0,278.85845947265625,282.9567565917969,295.765625,299.6921691894531,293.1499938964844,293.1499938964844,279.1499938964844,38325.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420070052146912,1.0,0.0,0.0,3.526623249053955,3.526646375656128,8.298725902022852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5751953125,0.0,1416.998046875,1895.4371337890625,0.0,3790.677978515625,0.8798690438270569,1.0,0.0,3.0,1.0,0.0
17854500,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8306383490562439,0.4150730073451996,0.3766002058982849,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9706177115440368,0.6545634865760803,0.621044397354126,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9600206017494202,0.6339539289474487,0.4439813792705536,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8491210341453552,0.4457446634769439,0.4252482950687408,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6975588202476501,0.2411243021488189,1.104783296585083,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.9266967773437,297.2083435058594,285.01727294921875,1.0,0.6755112409591675,0.3587527871131897,0.3587527871131897,1.0,1.0,-3.568910360336304,0.9549247622489928,2.613985538482666,0.1513422727584839,0.9271335005760192,0.9271335005760192,0.0,211.0113067626953,216.0,59735.33984375,0.0,3878.80517578125,1.0,279.098876953125,283.08062744140625,295.7320251464844,299.5043334960937,293.1499938964844,293.1499938964844,279.1499938964844,33849.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356796145439148,1.0,0.0,0.0,3.5804595947265625,3.580482482910156,8.554031296625908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.134765625,0.0,1441.386474609375,1895.4371337890625,0.0,3733.088134765625,0.8897683024406433,1.0,0.0,3.0,1.0,0.0
17854560,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8296623826026917,0.4151746034622192,0.3767322599887848,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9693132042884828,0.6545286178588867,0.6210439801216125,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9593420624732972,0.6352517008781433,0.4449203014373779,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8482469916343689,0.4461365342140198,0.4256424903869629,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6967106461524963,0.2412767708301544,1.1055666208267212,285.0029296875,284.95001220703125,299.8919372558594,292.78594970703125,297.92828369140625,297.2099609375,285.001708984375,1.0,0.6764757037162781,0.3585093021392822,0.3585093021392822,1.0,1.0,-3.57161283493042,0.9550052881240844,2.616607427597046,0.1508897244930267,0.9384569525718688,0.9384569525718688,0.0,212.20350646972656,219.0,59962.5234375,0.0,3892.977783203125,1.0,279.14239501953125,283.07080078125,295.75946044921875,299.581298828125,293.1499938964844,293.1499938964844,278.8500061035156,33191.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933205783367157,1.0,0.0,0.0,3.6497013568878174,3.649724960327149,8.888080174074275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.97265625,0.0,1511.8262939453125,1895.4371337890625,0.0,3710.489990234375,0.903038740158081,1.0,0.0,3.0,1.0,0.0
17854620,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8261219263076782,0.4142411053180694,0.3762686550617218,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9648778438568116,0.6532509326934814,0.6202644109725952,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9560011029243468,0.636528491973877,0.4461158812046051,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8450296521186829,0.4460707008838653,0.4259179830551147,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6937008500099182,0.2410941421985626,1.1059701442718506,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9236755371094,297.2030639648437,284.908935546875,1.0,0.6782264113426208,0.3580223023891449,0.3580223023891449,1.0,1.0,-3.5723822116851807,0.953697144985199,2.618685245513916,0.1497242003679275,0.8535252809524536,0.8535252809524536,0.0,215.5318756103516,222.0,60724.67578125,0.0,3915.25341796875,1.0,278.8583374023437,282.95556640625,295.84185791015625,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,38347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940698742866516,1.0,0.0,0.0,3.541787624359131,3.541810989379883,8.370247996936087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3291015625,0.0,1433.121337890625,1895.4371337890625,0.0,3778.79638671875,0.883239209651947,1.0,0.0,3.0,1.0,0.0
17854680,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8261219263076782,0.4142411053180694,0.3762686550617218,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9648778438568116,0.6532509326934814,0.6202644109725952,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9560011029243468,0.636528491973877,0.4461158812046051,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8450296521186829,0.4460707008838653,0.4259179830551147,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6937008500099182,0.2410941421985626,1.1059701442718506,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9236755371094,297.2030639648437,284.908935546875,1.0,0.6782264113426208,0.3580223023891449,0.3580223023891449,1.0,1.0,-3.5723822116851807,0.953697144985199,2.618685245513916,0.1497242003679275,0.8535252809524536,0.8535252809524536,0.0,215.5318756103516,222.0,60724.67578125,0.0,3915.25341796875,1.0,278.8583374023437,282.95556640625,295.84185791015625,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,38347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940698742866516,1.0,0.0,0.0,3.541787624359131,3.541810989379883,8.370247996936087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3291015625,0.0,1433.121337890625,1895.4371337890625,0.0,3778.79638671875,0.883239209651947,1.0,0.0,3.0,1.0,0.0
17854740,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8235554695129395,0.4142999351024627,0.3761853873729706,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9614312648773192,0.6529718041419983,0.6198428273200989,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9538158178329468,0.6389119029045105,0.4476444721221924,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8427165746688843,0.4466904699802398,0.4264098107814789,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6914622187614441,0.2412888556718826,1.1067533493041992,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9253845214844,297.2050170898437,285.0025939941406,1.0,0.6799882054328918,0.3575353324413299,0.3575353324413299,1.0,1.0,-3.575139284133911,0.9530234336853028,2.6221158504486084,0.148518219590187,0.941935658454895,0.941935658454895,0.0,218.2782745361328,225.0,60185.4375,0.0,3939.10888671875,1.0,279.1416015625,283.0713806152344,295.8350830078125,299.6726379394531,293.1499938964844,293.1499938964844,278.8500061035156,33292.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320085048675536,1.0,0.0,0.0,3.661386489868164,3.661410331726074,8.945085028244648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.34375,0.0,1525.5538330078125,1895.4371337890625,0.0,3699.537353515625,0.9059929847717284,1.0,0.0,3.0,1.0,0.0
17854800,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8235554695129395,0.4142999351024627,0.3761853873729706,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9614312648773192,0.6529718041419983,0.6198428273200989,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9538158178329468,0.6389119029045105,0.4476444721221924,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8427165746688843,0.4466904699802398,0.4264098107814789,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6914622187614441,0.2412888556718826,1.1067533493041992,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9253845214844,297.2050170898437,285.0025939941406,1.0,0.6799882054328918,0.3575353324413299,0.3575353324413299,1.0,1.0,-3.575139284133911,0.9530234336853028,2.6221158504486084,0.148518219590187,0.941935658454895,0.941935658454895,0.0,218.2782745361328,225.0,60185.4375,0.0,3939.10888671875,1.0,279.1416015625,283.0713806152344,295.8350830078125,299.6726379394531,293.1499938964844,293.1499938964844,278.8500061035156,33292.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320085048675536,1.0,0.0,0.0,3.661386489868164,3.661410331726074,8.945085028244648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.34375,0.0,1525.5538330078125,1895.4371337890625,0.0,3699.537353515625,0.9059929847717284,1.0,0.0,3.0,1.0,0.0
17854860,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.820094883441925,0.4133282899856567,0.3756861090660095,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9568780660629272,0.6516203284263611,0.6189922094345093,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9504500031471252,0.6400575637817383,0.4487495124340057,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.839627206325531,0.4465692639350891,0.4266335964202881,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.688541829586029,0.2410840988159179,1.1070612668991089,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.92010498046875,297.19805908203125,284.90802001953125,1.0,0.6816901564598083,0.3570505082607269,0.3570505082607269,1.0,1.0,-3.5754940509796143,0.9515893459320068,2.6239047050476074,0.1473030149936676,0.8558223247528076,0.8558223247528076,0.0,221.63023376464844,228.0,60948.73046875,0.0,3960.491943359375,1.0,278.85821533203125,282.9546203613281,295.91424560546875,299.8740539550781,293.1499938964844,293.1499938964844,279.1499938964844,38376.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394946694374084,1.0,0.0,0.0,3.555485963821411,3.555509567260742,8.435119411842606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.01171875,0.0,1447.8555908203125,1895.4371337890625,0.0,3767.84912109375,0.8862886428833008,1.0,0.0,3.0,1.0,0.0
17854920,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.820094883441925,0.4133282899856567,0.3756861090660095,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9568780660629272,0.6516203284263611,0.6189922094345093,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9504500031471252,0.6400575637817383,0.4487495124340057,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.839627206325531,0.4465692639350891,0.4266335964202881,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.688541829586029,0.2410840988159179,1.1070612668991089,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.92010498046875,297.19805908203125,284.90802001953125,1.0,0.6816901564598083,0.3570505082607269,0.3570505082607269,1.0,1.0,-3.5754940509796143,0.9515893459320068,2.6239047050476074,0.1473030149936676,0.8558223247528076,0.8558223247528076,0.0,221.63023376464844,228.0,60948.73046875,0.0,3960.491943359375,1.0,278.85821533203125,282.9546203613281,295.91424560546875,299.8740539550781,293.1499938964844,293.1499938964844,279.1499938964844,38376.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394946694374084,1.0,0.0,0.0,3.555485963821411,3.555509567260742,8.435119411842606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.01171875,0.0,1447.8555908203125,1895.4371337890625,0.0,3767.84912109375,0.8862886428833008,1.0,0.0,3.0,1.0,0.0
17854980,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8175779581069946,0.4133533835411072,0.3755708038806915,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9533604979515076,0.651271402835846,0.6185036301612854,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9482558965682985,0.6423220634460449,0.4501928985118866,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8374075293540955,0.4471378028392792,0.427075982093811,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6863775253295898,0.2412602752447128,1.1077581644058228,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.9210510253906,297.199951171875,285.0028076171875,1.0,0.6833993792533875,0.3565656840801239,0.3565656840801239,1.0,1.0,-3.5778658390045166,0.9507982134819032,2.627067804336548,0.1460456997156143,0.94487863779068,0.94487863779068,0.0,224.3843688964844,231.0,60386.48046875,0.0,3983.45458984375,1.0,279.1417236328125,283.0717468261719,295.90478515625,299.75714111328125,293.1499938964844,293.1499938964844,278.8500061035156,33326.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308873414993286,1.0,0.0,0.0,3.673373699188232,3.673397541046143,9.003751983982511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.5029296875,0.0,1539.19677734375,1895.4371337890625,0.0,3689.27197265625,0.9087137579917908,1.0,0.0,3.0,1.0,0.0
17855040,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8175779581069946,0.4133533835411072,0.3755708038806915,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9533604979515076,0.651271402835846,0.6185036301612854,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9482558965682985,0.6423220634460449,0.4501928985118866,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8374075293540955,0.4471378028392792,0.427075982093811,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6863775253295898,0.2412602752447128,1.1077581644058228,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.9210510253906,297.199951171875,285.0028076171875,1.0,0.6833993792533875,0.3565656840801239,0.3565656840801239,1.0,1.0,-3.5778658390045166,0.9507982134819032,2.627067804336548,0.1460456997156143,0.94487863779068,0.94487863779068,0.0,224.3843688964844,231.0,60386.48046875,0.0,3983.45458984375,1.0,279.1417236328125,283.0717468261719,295.90478515625,299.75714111328125,293.1499938964844,293.1499938964844,278.8500061035156,33326.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308873414993286,1.0,0.0,0.0,3.673373699188232,3.673397541046143,9.003751983982511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.5029296875,0.0,1539.19677734375,1895.4371337890625,0.0,3689.27197265625,0.9087137579917908,1.0,0.0,3.0,1.0,0.0
17855100,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8162350654602051,0.4129112660884857,0.3754921853542328,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9514936804771424,0.6506408452987671,0.618256688117981,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9470286965370178,0.6428945064544678,0.4508703351020813,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8362472653388977,0.4471162855625152,0.4273126721382141,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6852744221687317,0.2411984354257583,1.108275055885315,284.8800048828125,284.95001220703125,299.9091491699219,292.94598388671875,297.9185791015625,297.1971435546875,284.8786926269531,1.0,0.684299111366272,0.3563232719898224,0.3563232719898224,1.0,1.0,-3.5792031288146973,0.9504432082176208,2.6287600994110107,0.145558163523674,0.8596415519714355,0.8596415519714355,0.0,225.866455078125,231.0,61358.32421875,0.0,3995.968017578125,1.0,278.8976745605469,282.93084716796875,295.9754638671875,299.9988708496094,293.1499938964844,293.1499938964844,278.8500061035156,37606.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367735385894777,1.0,0.0,0.0,3.640632152557373,3.6406564712524414,8.843962859828025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.8642578125,0.0,1534.75732421875,1895.4371337890625,0.0,3743.06689453125,0.9021645784378052,1.0,0.0,3.0,1.0,0.0
17855160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8141774535179138,0.4123424291610718,0.3750453293323517,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9487659335136414,0.6498463749885559,0.6175928711891174,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9449151754379272,0.643330991268158,0.4512134194374084,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8344568610191345,0.4469593167304992,0.4272530972957611,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6835752129554749,0.2410361170768737,1.1079962253570557,284.9058532714844,284.95001220703125,299.90924072265625,292.96173095703125,297.9149780273437,297.1929931640625,284.9071044921875,1.0,0.6850491762161255,0.3560951650142669,0.3560951650142669,1.0,1.0,-3.5778753757476807,0.9492968916893004,2.628578424453736,0.1448220610618591,0.8573695421218872,0.8573695421218872,0.0,227.73452758789065,234.0,61131.3046875,0.0,4003.95263671875,1.0,278.8577880859375,282.9540710449219,295.9808959960937,299.9551086425781,293.1499938964844,293.1499938964844,279.1499938964844,38533.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938448131084442,1.0,0.0,0.0,3.5655674934387207,3.565591096878052,8.483021929350798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.080078125,0.0,1459.76611328125,1895.4371337890625,0.0,3758.324462890625,0.8886173367500305,1.0,0.0,3.0,1.0,0.0
17855220,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8116603493690491,0.4123300611972809,0.3748907148838043,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9451999068260192,0.6494253873825073,0.6170312166213989,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.942707359790802,0.6454693675041199,0.4525626301765442,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8323087692260742,0.4474726319313049,0.4276397824287414,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6814807057380676,0.2411946803331375,1.1086061000823977,285.0035705566406,284.95001220703125,299.9079895019531,292.9915771484375,297.9149780273437,297.1947937011719,285.0027770996094,1.0,0.686702311038971,0.3556389808654785,0.3556389808654785,1.0,1.0,-3.579826593399048,0.948462188243866,2.631364345550537,0.1435889303684234,0.9471948742866516,0.9471948742866516,0.0,230.49688720703125,237.0,60557.12890625,0.0,4025.9169921875,1.0,279.14178466796875,283.0722351074219,295.9672241210937,299.8326721191406,293.1499938964844,293.1499938964844,278.8500061035156,33363.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299366474151612,1.0,0.0,0.0,3.683343172073364,3.6833672523498535,9.052690757016536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.3125,0.0,1550.6768798828125,1895.4371337890625,0.0,3680.560302734375,0.9109885692596436,1.0,0.0,3.0,1.0,0.0
17855280,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8116603493690491,0.4123300611972809,0.3748907148838043,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9451999068260192,0.6494253873825073,0.6170312166213989,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.942707359790802,0.6454693675041199,0.4525626301765442,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8323087692260742,0.4474726319313049,0.4276397824287414,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6814807057380676,0.2411946803331375,1.1086061000823977,285.0035705566406,284.95001220703125,299.9079895019531,292.9915771484375,297.9149780273437,297.1947937011719,285.0027770996094,1.0,0.686702311038971,0.3556389808654785,0.3556389808654785,1.0,1.0,-3.579826593399048,0.948462188243866,2.631364345550537,0.1435889303684234,0.9471948742866516,0.9471948742866516,0.0,230.49688720703125,237.0,60557.12890625,0.0,4025.9169921875,1.0,279.14178466796875,283.0722351074219,295.9672241210937,299.8326721191406,293.1499938964844,293.1499938964844,278.8500061035156,33363.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299366474151612,1.0,0.0,0.0,3.683343172073364,3.6833672523498535,9.052690757016536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.3125,0.0,1550.6768798828125,1895.4371337890625,0.0,3680.560302734375,0.9109885692596436,1.0,0.0,3.0,1.0,0.0
17855340,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8082444071769714,0.4112775921821594,0.374329537153244,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9405904412269592,0.6479260921478271,0.6160517334938049,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.939383029937744,0.64633709192276,0.4534884989261627,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8294615149497986,0.4472336173057556,0.4277619123458862,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6787837743759155,0.240951806306839,1.1087664365768433,284.90478515625,284.95001220703125,299.9046630859375,293.0189819335937,297.90789794921875,297.1878356933594,284.90582275390625,1.0,0.6882967948913574,0.3551827669143677,0.3551827669143677,1.0,1.0,-3.579436779022217,0.9468835592269896,2.632553100585937,0.1423519998788833,0.8586500883102417,0.8586500883102417,0.0,233.85061645507807,240.0,61296.71875,0.0,4045.4091796875,1.0,278.8576965332031,282.9534912109375,296.0384216308594,300.0252685546875,293.1499938964844,293.1499938964844,279.1499938964844,38522.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375789761543274,1.0,0.0,0.0,3.575706958770752,3.575730800628662,8.531338266948296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1455078125,0.0,1470.561767578125,1895.4371337890625,0.0,3750.407958984375,0.8907975554466248,1.0,0.0,3.0,1.0,0.0
17855400,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8082444071769714,0.4112775921821594,0.374329537153244,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9405904412269592,0.6479260921478271,0.6160517334938049,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.939383029937744,0.64633709192276,0.4534884989261627,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8294615149497986,0.4472336173057556,0.4277619123458862,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6787837743759155,0.240951806306839,1.1087664365768433,284.90478515625,284.95001220703125,299.9046630859375,293.0189819335937,297.90789794921875,297.1878356933594,284.90582275390625,1.0,0.6882967948913574,0.3551827669143677,0.3551827669143677,1.0,1.0,-3.579436779022217,0.9468835592269896,2.632553100585937,0.1423519998788833,0.8586500883102417,0.8586500883102417,0.0,233.85061645507807,240.0,61296.71875,0.0,4045.4091796875,1.0,278.8576965332031,282.9534912109375,296.0384216308594,300.0252685546875,293.1499938964844,293.1499938964844,279.1499938964844,38522.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375789761543274,1.0,0.0,0.0,3.575706958770752,3.575730800628662,8.531338266948296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1455078125,0.0,1470.561767578125,1895.4371337890625,0.0,3750.407958984375,0.8907975554466248,1.0,0.0,3.0,1.0,0.0
17855460,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8056854009628296,0.4112277925014496,0.3741368651390075,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9370198249816896,0.6474344730377197,0.6154193878173828,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9371759295463562,0.6483471989631653,0.4547431766986847,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8273739218711853,0.4476900100708008,0.4280917942523956,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6767638325691223,0.2410942763090133,1.1092956066131592,285.00311279296875,284.95001220703125,299.89910888671875,293.0436706542969,297.9067687988281,297.1895751953125,285.0019226074219,1.0,0.6898928284645081,0.3547663390636444,0.3547663390636444,1.0,1.0,-3.5809779167175293,0.9460412859916688,2.634936571121216,0.1411729007959365,0.9486708641052246,0.9486708641052246,0.0,236.61463928222656,243.0,60693.140625,0.0,4066.344970703125,1.0,279.1426696777344,283.0724182128906,296.0193176269531,299.8961181640625,293.1499938964844,293.1499938964844,278.8500061035156,33348.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291493892669678,1.0,0.0,0.0,3.692817926406861,3.6928417682647705,9.099322824113188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.33984375,0.0,1561.255859375,1895.4371337890625,0.0,3673.341796875,0.9128177165985109,1.0,0.0,3.0,1.0,0.0
