time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8056854009628296,0.4112277925014496,0.3741368651390075,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9370198249816896,0.6474344730377197,0.6154193878173828,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9371759295463562,0.6483471989631653,0.4547431766986847,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8273739218711853,0.4476900100708008,0.4280917942523956,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6767638325691223,0.2410942763090133,1.1092956066131592,285.00311279296875,284.95001220703125,299.89910888671875,293.0436706542969,297.9067687988281,297.1895751953125,285.0019226074219,1.0,0.6898928284645081,0.3547663390636444,0.3547663390636444,1.0,1.0,-3.5809779167175293,0.9460412859916688,2.634936571121216,0.1411729007959365,0.9486708641052246,0.9486708641052246,0.0,236.61463928222656,243.0,60693.140625,0.0,4066.344970703125,1.0,279.1426696777344,283.0724182128906,296.0193176269531,299.8961181640625,293.1499938964844,293.1499938964844,278.8500061035156,33348.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291493892669678,1.0,0.0,0.0,3.692817926406861,3.6928417682647705,9.099322824113188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.33984375,0.0,1561.255859375,1895.4371337890625,0.0,3673.341796875,0.9128177165985109,1.0,0.0,3.0,1.0,0.0
17855580,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8022490739822388,0.4101309478282928,0.3735444545745849,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9324594736099244,0.6458598971366882,0.6143776178359985,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9338929057121276,0.6490663886070251,0.4555766582489013,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8246155977249146,0.447387546300888,0.4281611144542694,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6741799116134644,0.2408338189125061,1.1093943119049072,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8985290527344,297.1826477050781,284.905029296875,1.0,0.6914331316947937,0.3543499112129211,0.3543499112129211,1.0,1.0,-3.5802271366119385,0.9444760084152222,2.6357510089874268,0.1400056779384613,0.8594303131103516,0.8594303131103516,0.0,239.9638519287109,246.0,61412.25,0.0,4084.866943359375,1.0,278.8576354980469,282.953857421875,296.0853881835937,300.0821838378906,293.1499938964844,293.1499938964844,279.1499938964844,38567.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369462728500366,1.0,0.0,0.0,3.582027673721313,3.582051515579224,8.561525532968517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.931640625,0.0,1477.70556640625,1895.4371337890625,0.0,3744.641357421875,0.8922264575958252,1.0,0.0,3.0,1.0,0.0
17855640,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8022490739822388,0.4101309478282928,0.3735444545745849,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9324594736099244,0.6458598971366882,0.6143776178359985,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9338929057121276,0.6490663886070251,0.4555766582489013,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8246155977249146,0.447387546300888,0.4281611144542694,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6741799116134644,0.2408338189125061,1.1093943119049072,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8985290527344,297.1826477050781,284.905029296875,1.0,0.6914331316947937,0.3543499112129211,0.3543499112129211,1.0,1.0,-3.5802271366119385,0.9444760084152222,2.6357510089874268,0.1400056779384613,0.8594303131103516,0.8594303131103516,0.0,239.9638519287109,246.0,61412.25,0.0,4084.866943359375,1.0,278.8576354980469,282.953857421875,296.0853881835937,300.0821838378906,293.1499938964844,293.1499938964844,279.1499938964844,38567.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369462728500366,1.0,0.0,0.0,3.582027673721313,3.582051515579224,8.561525532968517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.931640625,0.0,1477.70556640625,1895.4371337890625,0.0,3744.641357421875,0.8922264575958252,1.0,0.0,3.0,1.0,0.0
17855700,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8006401062011719,0.4100209772586822,0.3732579350471496,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9302961230278016,0.6454997658729553,0.6138373017311096,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9323875308036804,0.6499388813972473,0.4560030996799469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8233104348182678,0.4475219845771789,0.428162157535553,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6729397177696228,0.2408479005098343,1.1092511415481567,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.89678955078125,297.1827392578125,285.0161437988281,1.0,0.6921386122703552,0.3541417121887207,0.3541417121887207,1.0,1.0,-3.5795674324035645,0.9436113238334656,2.635956287384033,0.1392555683851242,0.9373545050621032,0.9373545050621032,0.0,241.5294342041016,246.0,60599.98046875,0.0,4092.728515625,1.0,279.10009765625,283.08203125,296.0425109863281,299.8799743652344,293.1499938964844,293.1499938964844,279.1499938964844,34067.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308599829673768,1.0,0.0,0.0,3.63183331489563,3.631856918334961,8.801265494184918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.236328125,0.0,1498.6639404296875,1895.4371337890625,0.0,3689.021240234375,0.9013962149620056,1.0,0.0,3.0,1.0,0.0
17855760,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7997069358825684,0.4100352227687835,0.3733096420764923,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9289165139198304,0.6452898383140564,0.6136716604232788,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9316778182983398,0.6509221792221069,0.4567246735095978,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8225632905960083,0.4477801322937011,0.4284307062625885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6722283959388733,0.2409589439630508,1.1098469495773315,285.0029296875,284.95001220703125,299.8803405761719,293.0837097167969,297.8959045410156,297.1841735839844,285.0016784667969,1.0,0.6929718255996704,0.3539406359195709,0.3539406359195709,1.0,1.0,-3.58133602142334,0.9435233473777772,2.637812614440918,0.138784110546112,0.9493779540061952,0.9493779540061952,0.0,242.7343292236328,249.0,60780.44921875,0.0,4104.73193359375,1.0,279.142822265625,283.0736083984375,296.0599060058594,299.94482421875,293.1499938964844,293.1499938964844,278.8500061035156,33377.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286832809448242,1.0,0.0,0.0,3.697229385375977,3.697253465652466,9.12107623207703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.306640625,0.0,1566.4764404296875,1895.4371337890625,0.0,3669.06640625,0.9138733744621276,1.0,0.0,3.0,1.0,0.0
17855820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7963563799858093,0.4088966846466064,0.3726824522018432,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9244518280029296,0.6436412334442139,0.6125625967979431,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9284231066703796,0.6514607071876526,0.4574415683746338,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8198602199554443,0.4474144577980041,0.4284429252147674,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6697477698326111,0.2406825423240661,1.1098803281784058,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.8861999511719,297.17724609375,284.9044189453125,1.0,0.6944546103477478,0.3535385131835937,0.3535385131835937,1.0,1.0,-3.580174684524536,0.9418761730194092,2.638298511505127,0.1375994235277176,0.8594822287559509,0.8594822287559509,0.0,246.08241271972656,252.0,61475.81640625,0.0,4122.1640625,1.0,278.85760498046875,282.95489501953125,296.1191101074219,300.12274169921875,293.1499938964844,293.1499938964844,279.1499938964844,38614.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366025328636168,1.0,0.0,0.0,3.5847723484039307,3.584796190261841,8.574651246817666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.70703125,0.0,1481.019287109375,1895.4371337890625,0.0,3741.507568359375,0.8928703665733337,1.0,0.0,3.0,1.0,0.0
17855880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7963563799858093,0.4088966846466064,0.3726824522018432,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9244518280029296,0.6436412334442139,0.6125625967979431,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9284231066703796,0.6514607071876526,0.4574415683746338,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8198602199554443,0.4474144577980041,0.4284429252147674,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6697477698326111,0.2406825423240661,1.1098803281784058,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.8861999511719,297.17724609375,284.9044189453125,1.0,0.6944546103477478,0.3535385131835937,0.3535385131835937,1.0,1.0,-3.580174684524536,0.9418761730194092,2.638298511505127,0.1375994235277176,0.8594822287559509,0.8594822287559509,0.0,246.08241271972656,252.0,61475.81640625,0.0,4122.1640625,1.0,278.85760498046875,282.95489501953125,296.1191101074219,300.12274169921875,293.1499938964844,293.1499938964844,279.1499938964844,38614.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366025328636168,1.0,0.0,0.0,3.5847723484039307,3.584796190261841,8.574651246817666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.70703125,0.0,1481.019287109375,1895.4371337890625,0.0,3741.507568359375,0.8928703665733337,1.0,0.0,3.0,1.0,0.0
17855940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.793877899646759,0.4087541401386261,0.3724145591259002,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9210028648376464,0.6429912447929382,0.6117916107177734,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9262077808380128,0.65312260389328,0.4584637880325317,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8178355693817139,0.4477421939373016,0.4286580383777618,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6678751707077026,0.240791842341423,1.1102783679962158,285.0020446777344,284.95001220703125,299.8500061035156,293.1093444824219,297.8818359375,297.1784973144531,285.001220703125,1.0,0.6959356069564819,0.3531363606452942,0.3531363606452942,1.0,1.0,-3.580883264541626,0.9408225417137146,2.6400606632232666,0.1363418102264404,0.9488325715065002,0.9488325715065002,0.0,248.84976196289065,255.0,60814.47265625,0.0,4140.9677734375,1.0,279.14190673828125,283.0749816894531,296.0873107910156,299.97711181640625,293.1499938964844,293.1499938964844,278.8500061035156,33492.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285728931427002,1.0,0.0,0.0,3.696530103683472,3.696554183959961,9.117626404986368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.701171875,0.0,1566.5501708984375,1895.4371337890625,0.0,3668.05322265625,0.9140401482582092,1.0,0.0,3.0,1.0,0.0
17856000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.793877899646759,0.4087541401386261,0.3724145591259002,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9210028648376464,0.6429912447929382,0.6117916107177734,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9262077808380128,0.65312260389328,0.4584637880325317,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8178355693817139,0.4477421939373016,0.4286580383777618,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6678751707077026,0.240791842341423,1.1102783679962158,285.0020446777344,284.95001220703125,299.8500061035156,293.1093444824219,297.8818359375,297.1784973144531,285.001220703125,1.0,0.6959356069564819,0.3531363606452942,0.3531363606452942,1.0,1.0,-3.580883264541626,0.9408225417137146,2.6400606632232666,0.1363418102264404,0.9488325715065002,0.9488325715065002,0.0,248.84976196289065,255.0,60814.47265625,0.0,4140.9677734375,1.0,279.14190673828125,283.0749816894531,296.0873107910156,299.97711181640625,293.1499938964844,293.1499938964844,278.8500061035156,33492.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285728931427002,1.0,0.0,0.0,3.696530103683472,3.696554183959961,9.117626404986368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.701171875,0.0,1566.5501708984375,1895.4371337890625,0.0,3668.05322265625,0.9140401482582092,1.0,0.0,3.0,1.0,0.0
17856060,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7905920743942261,0.4075707197189331,0.3717405796051025,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9166766405105592,0.6412661671638489,0.6106031537055969,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9229592084884644,0.6534574627876282,0.4590358734130859,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8151413798332214,0.447309672832489,0.4286035597324371,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.665479838848114,0.2404990345239639,1.1102310419082642,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.870849609375,297.1715393066406,284.904052734375,1.0,0.6973557472229004,0.3527401685714721,0.3527401685714721,1.0,1.0,-3.57921838760376,0.939038097858429,2.640180349349976,0.1351062953472137,0.8588266968727112,0.8588266968727112,0.0,252.20779418945312,258.0,61484.83203125,0.0,4157.12060546875,1.0,278.85760498046875,282.9566955566406,296.138671875,300.14508056640625,293.1499938964844,293.1499938964844,279.1499938964844,38661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364345073699952,1.0,0.0,0.0,3.583697557449341,3.583721399307251,8.569510328015895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8505859375,0.0,1480.2022705078125,1895.4371337890625,0.0,3739.975341796875,0.8926773071289062,1.0,0.0,3.0,1.0,0.0
17856120,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7905920743942261,0.4075707197189331,0.3717405796051025,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9166766405105592,0.6412661671638489,0.6106031537055969,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9229592084884644,0.6534574627876282,0.4590358734130859,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8151413798332214,0.447309672832489,0.4286035597324371,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.665479838848114,0.2404990345239639,1.1102310419082642,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.870849609375,297.1715393066406,284.904052734375,1.0,0.6973557472229004,0.3527401685714721,0.3527401685714721,1.0,1.0,-3.57921838760376,0.939038097858429,2.640180349349976,0.1351062953472137,0.8588266968727112,0.8588266968727112,0.0,252.20779418945312,258.0,61484.83203125,0.0,4157.12060546875,1.0,278.85760498046875,282.9566955566406,296.138671875,300.14508056640625,293.1499938964844,293.1499938964844,279.1499938964844,38661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364345073699952,1.0,0.0,0.0,3.583697557449341,3.583721399307251,8.569510328015895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8505859375,0.0,1480.2022705078125,1895.4371337890625,0.0,3739.975341796875,0.8926773071289062,1.0,0.0,3.0,1.0,0.0
17856180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7881690859794617,0.4073811769485473,0.37143275141716,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9133713841438292,0.6405386924743652,0.6097619533538818,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9207447171211244,0.6549244523048401,0.4599222540855407,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8131147027015686,0.4475709199905395,0.4287579357624054,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6636787056922913,0.2405934631824493,1.1105670928955078,285.00146484375,284.95001220703125,299.8127136230469,293.1268310546875,297.86578369140625,297.172607421875,285.00067138671875,1.0,0.6987760663032532,0.3523440062999725,0.3523440062999725,1.0,1.0,-3.5794832706451416,0.937865138053894,2.641618013381958,0.1338143944740295,0.9477073550224304,0.9477073550224304,0.0,254.974609375,261.0,60809.88671875,0.0,4174.75341796875,1.0,279.1418762207031,283.0768127441406,296.10382080078125,299.99432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33521.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282065629959106,1.0,0.0,0.0,3.6944971084594727,3.694521188735962,9.10759979433351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.546875,0.0,1564.4725341796875,1895.4371337890625,0.0,3664.691650390625,0.9136033058166504,1.0,0.0,3.0,1.0,0.0
17856240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7881690859794617,0.4073811769485473,0.37143275141716,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9133713841438292,0.6405386924743652,0.6097619533538818,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9207447171211244,0.6549244523048401,0.4599222540855407,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8131147027015686,0.4475709199905395,0.4287579357624054,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6636787056922913,0.2405934631824493,1.1105670928955078,285.00146484375,284.95001220703125,299.8127136230469,293.1268310546875,297.86578369140625,297.172607421875,285.00067138671875,1.0,0.6987760663032532,0.3523440062999725,0.3523440062999725,1.0,1.0,-3.5794832706451416,0.937865138053894,2.641618013381958,0.1338143944740295,0.9477073550224304,0.9477073550224304,0.0,254.974609375,261.0,60809.88671875,0.0,4174.75341796875,1.0,279.1418762207031,283.0768127441406,296.10382080078125,299.99432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33521.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282065629959106,1.0,0.0,0.0,3.6944971084594727,3.694521188735962,9.10759979433351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.546875,0.0,1564.4725341796875,1895.4371337890625,0.0,3664.691650390625,0.9136033058166504,1.0,0.0,3.0,1.0,0.0
17856300,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7868976593017578,0.4068362712860107,0.3712626695632934,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9116777777671814,0.639725387096405,0.6093422174453735,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9195394515991212,0.6550770401954651,0.4603204429149627,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8120536804199219,0.4473925828933716,0.4288508892059326,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6627760529518127,0.2404918372631073,1.1109154224395752,284.8769836425781,284.95001220703125,299.8031921386719,293.1311340332031,297.8607788085937,297.1698608398437,284.8754272460937,1.0,0.699531078338623,0.3521459102630615,0.3521459102630615,1.0,1.0,-3.5797910690307617,0.9373268485069276,2.642464160919189,0.1333156079053878,0.861152172088623,0.861152172088623,0.0,256.4579162597656,261.0,61749.2734375,0.0,4184.630859375,1.0,278.8966979980469,282.9350891113281,296.1616516113281,300.2215881347656,293.1499938964844,293.1499938964844,278.8500061035156,37731.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341431260108948,1.0,0.0,0.0,3.659167528152466,3.659191846847534,8.934245556702081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.169921875,0.0,1556.38134765625,1895.4371337890625,0.0,3719.057861328125,0.9064407348632812,1.0,0.0,3.0,1.0,0.0
17856360,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7849735021591187,0.4061555862426758,0.3707223832607269,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9092934727668762,0.6387444138526917,0.6085086464881897,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9175591468811036,0.655067503452301,0.4603643119335174,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8104184865951538,0.4470734298229217,0.4286434948444366,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6613849401473999,0.2402876764535904,1.110464096069336,284.9034729003906,284.95001220703125,299.79364013671875,293.1354064941406,297.85479736328125,297.1658020019531,284.90478515625,1.0,0.7001370191574097,0.351965069770813,0.351965069770813,1.0,1.0,-3.577401161193848,0.9360037446022034,2.641397476196289,0.1325863599777221,0.8582780361175537,0.8582780361175537,0.0,258.3262939453125,264.0,61462.67578125,0.0,4189.74169921875,1.0,278.8575744628906,282.9599914550781,296.1551818847656,300.1606750488281,293.1499938964844,293.1499938964844,279.1499938964844,38728.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93586266040802,1.0,0.0,0.0,3.5793488025665283,3.5793726444244385,8.548724963475252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5048828125,0.0,1475.99560546875,1895.4371337890625,0.0,3734.758544921875,0.891856849193573,1.0,0.0,3.0,1.0,0.0
17856420,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7826052308082581,0.405918687582016,0.3703728020191192,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9062011241912842,0.6379439234733582,0.6076000928878784,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9153680801391602,0.6563517451286316,0.4611212015151977,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8083638548851013,0.4472681283950805,0.42873615026474,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6596538424491882,0.2403691560029983,1.110745549201965,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.849609375,297.1667785644531,285.0002746582031,1.0,0.7014997601509094,0.3516033589839935,0.3516033589839935,1.0,1.0,-3.5772390365600586,0.9348077178001404,2.642431259155273,0.1313581764698028,0.9465482831001282,0.9465482831001282,0.0,261.0931396484375,267.0,60792.4453125,0.0,4206.23779296875,1.0,279.1418762207031,283.0790710449219,296.1204528808594,300.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33531.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92756450176239,1.0,0.0,0.0,3.691261053085327,3.691285133361816,9.09165237317211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.5,0.0,1560.8812255859375,1895.4371337890625,0.0,3658.79736328125,0.9128803610801696,1.0,0.0,3.0,1.0,0.0
17856480,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7826052308082581,0.405918687582016,0.3703728020191192,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9062011241912842,0.6379439234733582,0.6076000928878784,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9153680801391602,0.6563517451286316,0.4611212015151977,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8083638548851013,0.4472681283950805,0.42873615026474,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6596538424491882,0.2403691560029983,1.110745549201965,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.849609375,297.1667785644531,285.0002746582031,1.0,0.7014997601509094,0.3516033589839935,0.3516033589839935,1.0,1.0,-3.5772390365600586,0.9348077178001404,2.642431259155273,0.1313581764698028,0.9465482831001282,0.9465482831001282,0.0,261.0931396484375,267.0,60792.4453125,0.0,4206.23779296875,1.0,279.1418762207031,283.0790710449219,296.1204528808594,300.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33531.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92756450176239,1.0,0.0,0.0,3.691261053085327,3.691285133361816,9.09165237317211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.5,0.0,1560.8812255859375,1895.4371337890625,0.0,3658.79736328125,0.9128803610801696,1.0,0.0,3.0,1.0,0.0
17856540,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7794921398162842,0.4046487808227539,0.3696214258670807,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9024553298950196,0.6360824704170227,0.6062812209129333,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9122700691223145,0.6563133001327515,0.4614380896091461,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8056238889694214,0.4467042088508606,0.4285586774349212,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.657453179359436,0.2400507181882858,1.1105858087539673,284.9037780761719,284.95001220703125,299.7547302246094,293.15203857421875,297.8387756347656,297.1602783203125,284.9049377441406,1.0,0.7028040289878845,0.3512416779994964,0.3512416779994964,1.0,1.0,-3.5747339725494385,0.9328746199607848,2.641859292984009,0.1301449537277221,0.8575083017349243,0.8575083017349243,0.0,264.4434509277344,270.0,61439.79296875,0.0,4220.06787109375,1.0,278.8574523925781,282.962890625,296.17156982421875,300.1756896972656,293.1499938964844,293.1499938964844,279.1499938964844,38714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351906776428224,1.0,0.0,0.0,3.5755581855773926,3.5755820274353027,8.530628292646725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.515625,0.0,1471.809326171875,1895.4371337890625,0.0,3728.625244140625,0.8910108804702759,1.0,0.0,3.0,1.0,0.0
17856600,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7794921398162842,0.4046487808227539,0.3696214258670807,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9024553298950196,0.6360824704170227,0.6062812209129333,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9122700691223145,0.6563133001327515,0.4614380896091461,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8056238889694214,0.4467042088508606,0.4285586774349212,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.657453179359436,0.2400507181882858,1.1105858087539673,284.9037780761719,284.95001220703125,299.7547302246094,293.15203857421875,297.8387756347656,297.1602783203125,284.9049377441406,1.0,0.7028040289878845,0.3512416779994964,0.3512416779994964,1.0,1.0,-3.5747339725494385,0.9328746199607848,2.641859292984009,0.1301449537277221,0.8575083017349243,0.8575083017349243,0.0,264.4434509277344,270.0,61439.79296875,0.0,4220.06787109375,1.0,278.8574523925781,282.962890625,296.17156982421875,300.1756896972656,293.1499938964844,293.1499938964844,279.1499938964844,38714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351906776428224,1.0,0.0,0.0,3.5755581855773926,3.5755820274353027,8.530628292646725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.515625,0.0,1471.809326171875,1895.4371337890625,0.0,3728.625244140625,0.8910108804702759,1.0,0.0,3.0,1.0,0.0
17856660,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7771833539009094,0.40436452627182,0.3692322075366974,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8995859026908875,0.6352123022079468,0.6053106188774109,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9101354479789734,0.6574248671531677,0.4620747864246368,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8035352230072021,0.4468322098255157,0.4285906851291656,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6557925343513489,0.2401197850704193,1.1108174324035645,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8335266113281,297.16119384765625,284.9999084472656,1.0,0.704111635684967,0.350925087928772,0.350925087928772,1.0,1.0,-3.574172019958496,0.9316937327384948,2.6424782276153564,0.1290146261453628,0.9452304840087892,0.9452304840087892,0.0,267.20703125,273.0,60764.94921875,0.0,4235.46923828125,1.0,279.1418151855469,283.08160400390625,296.1366271972656,300.02496337890625,293.1499938964844,293.1499938964844,278.8500061035156,33536.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268746376037598,1.0,0.0,0.0,3.687192916870117,3.6872167587280273,9.071623026102316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.8330078125,0.0,1556.323974609375,1895.4371337890625,0.0,3652.461181640625,0.9119654297828674,1.0,0.0,3.0,1.0,0.0
17856720,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7771833539009094,0.40436452627182,0.3692322075366974,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8995859026908875,0.6352123022079468,0.6053106188774109,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9101354479789734,0.6574248671531677,0.4620747864246368,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8035352230072021,0.4468322098255157,0.4285906851291656,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6557925343513489,0.2401197850704193,1.1108174324035645,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8335266113281,297.16119384765625,284.9999084472656,1.0,0.704111635684967,0.350925087928772,0.350925087928772,1.0,1.0,-3.574172019958496,0.9316937327384948,2.6424782276153564,0.1290146261453628,0.9452304840087892,0.9452304840087892,0.0,267.20703125,273.0,60764.94921875,0.0,4235.46923828125,1.0,279.1418151855469,283.08160400390625,296.1366271972656,300.02496337890625,293.1499938964844,293.1499938964844,278.8500061035156,33536.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268746376037598,1.0,0.0,0.0,3.687192916870117,3.6872167587280273,9.071623026102316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.8330078125,0.0,1556.323974609375,1895.4371337890625,0.0,3652.461181640625,0.9119654297828674,1.0,0.0,3.0,1.0,0.0
17856780,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7741504311561584,0.4030532240867615,0.3684381544589996,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8959862589836121,0.6332896947860718,0.6039273142814636,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9071598052978516,0.6572170853614807,0.4622713029384613,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8008031845092773,0.4462039768695831,0.4283488392829895,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6536789536476135,0.239789992570877,1.1105985641479492,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.822998046875,297.1551208496094,284.9050598144531,1.0,0.7053607106208801,0.3506084680557251,0.3506084680557251,1.0,1.0,-3.571244478225708,0.929774522781372,2.641469955444336,0.1279011219739914,0.856720507144928,0.856720507144928,0.0,270.5569152832031,276.0,61413.921875,0.0,4248.1396484375,1.0,278.8580322265625,282.9660949707031,296.1868896484375,300.1894836425781,293.1499938964844,293.1499938964844,279.1499938964844,38618.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344488382339478,1.0,0.0,0.0,3.5723326206207275,3.5723564624786377,8.515244189766236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8671875,0.0,1467.6390380859375,1895.4371337890625,0.0,3721.850830078125,0.8902102112770081,1.0,0.0,3.0,1.0,0.0
17856840,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7741504311561584,0.4030532240867615,0.3684381544589996,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8959862589836121,0.6332896947860718,0.6039273142814636,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9071598052978516,0.6572170853614807,0.4622713029384613,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8008031845092773,0.4462039768695831,0.4283488392829895,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6536789536476135,0.239789992570877,1.1105985641479492,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.822998046875,297.1551208496094,284.9050598144531,1.0,0.7053607106208801,0.3506084680557251,0.3506084680557251,1.0,1.0,-3.571244478225708,0.929774522781372,2.641469955444336,0.1279011219739914,0.856720507144928,0.856720507144928,0.0,270.5569152832031,276.0,61413.921875,0.0,4248.1396484375,1.0,278.8580322265625,282.9660949707031,296.1868896484375,300.1894836425781,293.1499938964844,293.1499938964844,279.1499938964844,38618.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344488382339478,1.0,0.0,0.0,3.5723326206207275,3.5723564624786377,8.515244189766236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8671875,0.0,1467.6390380859375,1895.4371337890625,0.0,3721.850830078125,0.8902102112770081,1.0,0.0,3.0,1.0,0.0
17856900,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7727431654930115,0.4028284549713135,0.3680591583251953,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8942926526069641,0.6327511072158813,0.6032312512397766,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9058203101158142,0.657629132270813,0.4623803198337555,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7995157837867737,0.4461767375469208,0.4282037615776062,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6526713967323303,0.2397718131542205,1.1103256940841677,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,297.8198547363281,297.15496826171875,285.0146789550781,1.0,0.7059259414672852,0.350450187921524,0.350450187921524,1.0,1.0,-3.569572687149048,0.9287570118904114,2.640815734863281,0.1271932274103164,0.9332300424575806,0.9332300424575806,0.0,272.111572265625,276.0,60578.59375,0.0,4253.1943359375,1.0,279.0998840332031,283.0931091308594,296.1388244628906,299.9801025390625,293.1499938964844,293.1499938964844,279.1499938964844,34140.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283421635627748,1.0,0.0,0.0,3.620482921600342,3.6205062866210938,8.746339403842285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4775390625,0.0,1486.7764892578125,1895.4371337890625,0.0,3665.936279296875,0.8989307284355164,1.0,0.0,3.0,1.0,0.0
17856960,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7718981504440308,0.4027228355407715,0.3680078685283661,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.893169641494751,0.6323543787002563,0.6028963327407837,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9051084518432616,0.6581655144691467,0.4627915918827057,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7987395524978638,0.4462668895721435,0.4283199906349182,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6520839333534241,0.2398478388786316,1.1107821464538574,285.0003662109375,284.95001220703125,299.6947631835937,293.175537109375,297.8177185058594,297.15606689453125,284.99908447265625,1.0,0.7066160440444946,0.3503004312515259,0.3503004312515259,1.0,1.0,-3.5702896118164062,0.92850261926651,2.641786813735962,0.1267613768577575,0.9437426924705504,0.9437426924705504,0.0,273.3196716308594,279.0,60731.92578125,0.0,4262.47021484375,1.0,279.1427001953125,283.08404541015625,296.1512756347656,300.0380554199219,293.1499938964844,293.1499938964844,278.8500061035156,33470.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926120400428772,1.0,0.0,0.0,3.684369564056397,3.684393405914306,9.057735610440432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.3681640625,0.0,1552.640380859375,1895.4371337890625,0.0,3645.530029296875,0.9110320210456848,1.0,0.0,3.0,1.0,0.0
17857020,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7690697908401489,0.4014059901237488,0.3672211170196533,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8897873163223267,0.6304293274879456,0.601521909236908,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9024205207824708,0.6578059792518616,0.4628973305225372,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7961626648902893,0.4455958604812622,0.4280447363853454,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6501410007476807,0.2395192086696624,1.110573410987854,284.90313720703125,284.95001220703125,299.6750183105469,293.1827087402344,297.80780029296875,297.150634765625,284.9044494628906,1.0,0.7077891826629639,0.350009560585022,0.350009560585022,1.0,1.0,-3.5672447681427,0.926630198955536,2.6406145095825195,0.1257205605506897,0.8556445240974426,0.8556445240974426,0.0,276.5491638183594,279.0,61369.65625,0.0,4274.05517578125,1.0,278.8583679199219,282.9687194824219,296.2033386230469,300.2054138183594,293.1499938964844,293.1499938964844,278.8500061035156,38794.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337708950042723,1.0,0.0,0.0,3.567128896713257,3.567152500152588,8.49045363793266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.2626953125,0.0,1463.3416748046875,1895.4371337890625,0.0,3715.656494140625,0.8892213106155396,1.0,0.0,3.0,1.0,0.0
17857080,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7689743638038635,0.401372879743576,0.3671891093254089,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8896750807762146,0.6303768754005432,0.6014706492424011,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9023292660713196,0.6578022837638855,0.462891936302185,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7960748672485352,0.4455783367156982,0.4280282258987427,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.650073766708374,0.2395096719264984,1.1105412244796753,284.9041442871094,284.95001220703125,299.6744384765625,293.1828918457031,297.8075256347656,297.1505126953125,284.9053649902344,1.0,0.707818329334259,0.3500008881092071,0.3500008881092071,1.0,1.0,-3.567079305648804,0.9265515804290771,2.6405277252197266,0.125677689909935,0.8554465770721436,0.8554465770721436,0.0,276.6507263183594,282.0,61360.546875,0.0,4274.234375,1.0,278.857666015625,282.9696044921875,296.20233154296875,300.20245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38740.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93375164270401,1.0,0.0,0.0,3.565214395523072,3.565238237380981,8.48134277475765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1611328125,0.0,1460.896728515625,1895.4371337890625,0.0,3715.480712890625,0.8887311220169067,1.0,0.0,3.0,1.0,0.0
17857140,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7667838335037231,0.4009965658187866,0.3667222857475281,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8869198560714722,0.62937992811203,0.6003872156143188,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9003640413284302,0.6586059927940369,0.4633111655712127,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.79404217004776,0.4455780684947967,0.4279436469078064,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6485452055931091,0.239557459950447,1.110690712928772,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.80224609375,297.1514892578125,284.99884033203125,1.0,0.7090276479721069,0.3497013747692108,0.3497013747692108,1.0,1.0,-3.5657877922058105,0.9252052903175354,2.64058256149292,0.1245360523462295,0.9420755505561828,0.9420755505561828,0.0,279.4105529785156,285.0,60688.171875,0.0,4287.6259765625,1.0,279.1417541503906,283.0869445800781,296.16668701171875,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254697561264038,1.0,0.0,0.0,3.677621126174927,3.677644968032837,9.024585665429186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.984375,0.0,1545.6558837890625,1895.4371337890625,0.0,3639.548583984375,0.909757435321808,1.0,0.0,3.0,1.0,0.0
17857200,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7667838335037231,0.4009965658187866,0.3667222857475281,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8869198560714722,0.62937992811203,0.6003872156143188,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9003640413284302,0.6586059927940369,0.4633111655712127,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.79404217004776,0.4455780684947967,0.4279436469078064,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6485452055931091,0.239557459950447,1.110690712928772,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.80224609375,297.1514892578125,284.99884033203125,1.0,0.7090276479721069,0.3497013747692108,0.3497013747692108,1.0,1.0,-3.5657877922058105,0.9252052903175354,2.64058256149292,0.1245360523462295,0.9420755505561828,0.9420755505561828,0.0,279.4105529785156,285.0,60688.171875,0.0,4287.6259765625,1.0,279.1417541503906,283.0869445800781,296.16668701171875,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254697561264038,1.0,0.0,0.0,3.677621126174927,3.677644968032837,9.024585665429186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.984375,0.0,1545.6558837890625,1895.4371337890625,0.0,3639.548583984375,0.909757435321808,1.0,0.0,3.0,1.0,0.0
17857260,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7639281153678894,0.3996092081069946,0.365855872631073,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8834928274154663,0.6273507475852966,0.5988972187042236,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8976277112960815,0.6580904722213745,0.4633030891418457,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7914094924926758,0.4448301792144775,0.4275859892368316,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6466059684753418,0.2392127364873886,1.1103904247283936,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7924499511719,297.14654541015625,284.9056396484375,1.0,0.7101813554763794,0.3494111597537994,0.3494111597537994,1.0,1.0,-3.5621612071990967,0.9231562614440918,2.639004945755005,0.1234375834465026,0.854564905166626,0.854564905166626,0.0,282.74969482421875,288.0,61323.7578125,0.0,4298.2890625,1.0,278.8581237792969,282.9732360839844,296.2157592773437,300.2133483886719,293.1499938964844,293.1499938964844,279.1499938964844,38623.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330275058746338,1.0,0.0,0.0,3.561025857925415,3.561049461364746,8.4614259776572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.955078125,0.0,1455.5631103515625,1895.4371337890625,0.0,3708.85986328125,0.8877173066139221,1.0,0.0,3.0,1.0,0.0
17857320,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7639281153678894,0.3996092081069946,0.365855872631073,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8834928274154663,0.6273507475852966,0.5988972187042236,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8976277112960815,0.6580904722213745,0.4633030891418457,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7914094924926758,0.4448301792144775,0.4275859892368316,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6466059684753418,0.2392127364873886,1.1103904247283936,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7924499511719,297.14654541015625,284.9056396484375,1.0,0.7101813554763794,0.3494111597537994,0.3494111597537994,1.0,1.0,-3.5621612071990967,0.9231562614440918,2.639004945755005,0.1234375834465026,0.854564905166626,0.854564905166626,0.0,282.74969482421875,288.0,61323.7578125,0.0,4298.2890625,1.0,278.8581237792969,282.9732360839844,296.2157592773437,300.2133483886719,293.1499938964844,293.1499938964844,279.1499938964844,38623.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330275058746338,1.0,0.0,0.0,3.561025857925415,3.561049461364746,8.4614259776572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.955078125,0.0,1455.5631103515625,1895.4371337890625,0.0,3708.85986328125,0.8877173066139221,1.0,0.0,3.0,1.0,0.0
