time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618115544319153,0.3991937935352325,0.3653609454631805,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8808143138885498,0.6263010501861572,0.597771942615509,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8956612348556519,0.6587130427360535,0.463600218296051,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7894200086593628,0.4447729885578155,0.4274525642395019,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6451559662818909,0.2392629086971283,1.1105592250823977,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.78729248046875,297.147705078125,284.99859619140625,1.0,0.7113494873046875,0.3491209745407104,0.3491209745407104,1.0,1.0,-3.560603380203247,0.9217582941055298,2.638844966888428,0.1223017200827598,0.9403991103172302,0.9403991103172302,0.0,285.4974975585937,291.0,60640.5546875,0.0,4310.8671875,1.0,279.1417236328125,283.09014892578125,296.1800842285156,300.0617980957031,293.1499938964844,293.1499938964844,278.8500061035156,33548.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247773885726928,1.0,0.0,0.0,3.6715710163116455,3.671594619750977,8.994916242954787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.091796875,0.0,1538.847900390625,1895.4371337890625,0.0,3633.18017578125,0.9084486365318298,1.0,0.0,3.0,1.0,0.0
17857440,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618115544319153,0.3991937935352325,0.3653609454631805,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8808143138885498,0.6263010501861572,0.597771942615509,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8956612348556519,0.6587130427360535,0.463600218296051,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7894200086593628,0.4447729885578155,0.4274525642395019,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6451559662818909,0.2392629086971283,1.1105592250823977,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.78729248046875,297.147705078125,284.99859619140625,1.0,0.7113494873046875,0.3491209745407104,0.3491209745407104,1.0,1.0,-3.560603380203247,0.9217582941055298,2.638844966888428,0.1223017200827598,0.9403991103172302,0.9403991103172302,0.0,285.4974975585937,291.0,60640.5546875,0.0,4310.8671875,1.0,279.1417236328125,283.09014892578125,296.1800842285156,300.0617980957031,293.1499938964844,293.1499938964844,278.8500061035156,33548.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247773885726928,1.0,0.0,0.0,3.6715710163116455,3.671594619750977,8.994916242954787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.091796875,0.0,1538.847900390625,1895.4371337890625,0.0,3633.18017578125,0.9084486365318298,1.0,0.0,3.0,1.0,0.0
17857500,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7606993913650513,0.3985431790351867,0.3650932610034942,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8794231414794922,0.6253357529640198,0.5972042679786682,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8946050405502319,0.6584567427635193,0.463720828294754,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7883843183517456,0.4444348514080047,0.4273956418037414,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6444277167320251,0.2391381412744522,1.11080801486969,284.876708984375,284.95001220703125,299.6024169921875,293.20654296875,297.7830505371094,297.1461181640625,284.8756408691406,1.0,0.7119784355163574,0.3489758670330047,0.3489758670330047,1.0,1.0,-3.55998158454895,0.9211020469665528,2.638879537582397,0.121878333389759,0.8543912768363953,0.8543912768363953,0.0,286.9767150878906,291.0,61531.4375,0.0,4318.19775390625,1.0,278.89776611328125,282.9513244628906,296.2367248535156,300.2850341796875,293.1499938964844,293.1499938964844,278.8500061035156,37962.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306909441947936,1.0,0.0,0.0,3.6318538188934326,3.631878137588501,8.801364970167924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.759765625,0.0,1527.6824951171875,1895.4371337890625,0.0,3687.47265625,0.9004048705101013,1.0,0.0,3.0,1.0,0.0
17857560,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7590556144714355,0.3977743983268738,0.3644686043262481,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8774905204772949,0.624228298664093,0.5962429046630859,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8929516673088074,0.6580317616462708,0.4634793698787689,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7868507504463196,0.4439728856086731,0.4270474314689636,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6433128118515015,0.2389219403266906,1.1102821826934814,284.9047546386719,284.95001220703125,299.592041015625,293.2096252441406,297.7780456542969,297.1435241699219,284.90594482421875,1.0,0.7124654650688171,0.3488482534885406,0.3488482534885406,1.0,1.0,-3.5567338466644287,0.9196889996528624,2.637044906616211,0.121234118938446,0.8530316948890686,0.8530316948890686,0.0,288.8232421875,294.0,61253.109375,0.0,4320.75537109375,1.0,278.8578491210937,282.97705078125,296.2289428710937,300.2231750488281,293.1499938964844,293.1499938964844,279.1499938964844,38752.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323471188545228,1.0,0.0,0.0,3.5528435707092285,3.55286717414856,8.422586574852176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0458984375,0.0,1447.78466796875,1895.4371337890625,0.0,3702.635986328125,0.8859941363334656,1.0,0.0,3.0,1.0,0.0
17857620,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.75699383020401,0.3973195850849151,0.3639368712902069,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8748726844787598,0.6231282353401184,0.5950691103935242,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8909884095191956,0.658531904220581,0.4636818170547485,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.784890353679657,0.4438615441322326,0.4268618524074554,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6419204473495483,0.2389674633741378,1.110436201095581,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7731018066406,297.1449279785156,284.9977722167969,1.0,0.7135962843894958,0.34859299659729,0.34859299659729,1.0,1.0,-3.5548787117004395,0.918311357498169,2.6365673542022705,0.1201810091733932,0.9383320212364196,0.9383320212364196,0.0,291.5738525390625,297.0,60579.00390625,0.0,4332.5244140625,1.0,279.14166259765625,283.0928039550781,296.1922607421875,300.0706787109375,293.1499938964844,293.1499938964844,278.8500061035156,33562.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924083948135376,1.0,0.0,0.0,3.6654629707336426,3.6654868125915527,8.965014330897247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6025390625,0.0,1532.1224365234375,1895.4371337890625,0.0,3626.798828125,0.9070245623588562,1.0,0.0,3.0,1.0,0.0
17857680,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.75699383020401,0.3973195850849151,0.3639368712902069,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8748726844787598,0.6231282353401184,0.5950691103935242,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8909884095191956,0.658531904220581,0.4636818170547485,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.784890353679657,0.4438615441322326,0.4268618524074554,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6419204473495483,0.2389674633741378,1.110436201095581,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7731018066406,297.1449279785156,284.9977722167969,1.0,0.7135962843894958,0.34859299659729,0.34859299659729,1.0,1.0,-3.5548787117004395,0.918311357498169,2.6365673542022705,0.1201810091733932,0.9383320212364196,0.9383320212364196,0.0,291.5738525390625,297.0,60579.00390625,0.0,4332.5244140625,1.0,279.14166259765625,283.0928039550781,296.1922607421875,300.0706787109375,293.1499938964844,293.1499938964844,278.8500061035156,33562.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924083948135376,1.0,0.0,0.0,3.6654629707336426,3.6654868125915527,8.965014330897247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6025390625,0.0,1532.1224365234375,1895.4371337890625,0.0,3626.798828125,0.9070245623588562,1.0,0.0,3.0,1.0,0.0
17857740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7543180584907532,0.3958702683448791,0.36300989985466,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.871636688709259,0.6210176348686218,0.5934950113296509,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8883190155029297,0.6577630043029785,0.4634888470172882,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7823711037635803,0.4430151879787445,0.4264067411422729,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6401461362838745,0.2386186718940735,1.1101185083389282,284.9054260253906,284.95001220703125,299.55047607421875,293.2210998535156,297.764404296875,297.141357421875,284.90606689453125,1.0,0.7146756649017334,0.3483377397060394,0.3483377397060394,1.0,1.0,-3.55071759223938,0.9162129759788512,2.634504556655884,0.1191434115171432,0.8517597317695618,0.8517597317695618,0.0,294.8995666503906,300.0,61186.6015625,0.0,4341.5869140625,1.0,278.8582458496094,282.9806823730469,296.2398376464844,300.2297058105469,293.1499938964844,293.1499938964844,279.1499938964844,38638.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316027164459229,1.0,0.0,0.0,3.5468525886535645,3.5468759536743164,8.394205224249163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5595703125,0.0,1440.5946044921875,1895.4371337890625,0.0,3695.8232421875,0.8845963478088379,1.0,0.0,3.0,1.0,0.0
17857800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7543180584907532,0.3958702683448791,0.36300989985466,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.871636688709259,0.6210176348686218,0.5934950113296509,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8883190155029297,0.6577630043029785,0.4634888470172882,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7823711037635803,0.4430151879787445,0.4264067411422729,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6401461362838745,0.2386186718940735,1.1101185083389282,284.9054260253906,284.95001220703125,299.55047607421875,293.2210998535156,297.764404296875,297.141357421875,284.90606689453125,1.0,0.7146756649017334,0.3483377397060394,0.3483377397060394,1.0,1.0,-3.55071759223938,0.9162129759788512,2.634504556655884,0.1191434115171432,0.8517597317695618,0.8517597317695618,0.0,294.8995666503906,300.0,61186.6015625,0.0,4341.5869140625,1.0,278.8582458496094,282.9806823730469,296.2398376464844,300.2297058105469,293.1499938964844,293.1499938964844,279.1499938964844,38638.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316027164459229,1.0,0.0,0.0,3.5468525886535645,3.5468759536743164,8.394205224249163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5595703125,0.0,1440.5946044921875,1895.4371337890625,0.0,3695.8232421875,0.8845963478088379,1.0,0.0,3.0,1.0,0.0
17857860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7523270845413208,0.3953818082809448,0.3624547719955444,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8691002726554871,0.6198781132698059,0.5922912359237671,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8864019513130188,0.6581889986991882,0.4636446237564087,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7804598808288574,0.4428605139255523,0.4261846542358398,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388117074966431,0.23865507543087,1.1102423667907717,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.7596435546875,297.1429138183594,284.997314453125,1.0,0.7157752513885498,0.3481259644031524,0.3481259644031524,1.0,1.0,-3.5486621856689453,0.9149081110954284,2.633754253387451,0.118206612765789,0.9360238313674928,0.9360238313674928,0.0,297.6405944824219,303.0,60496.234375,0.0,4352.72705078125,1.0,279.1416320800781,283.0958251953125,296.202880859375,300.0764465332031,293.1499938964844,293.1499938964844,278.8500061035156,33565.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923332691192627,1.0,0.0,0.0,3.657439231872559,3.6574628353118896,8.925807151172194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.75390625,0.0,1523.20849609375,1895.4371337890625,0.0,3619.882568359375,0.9052769541740416,1.0,0.0,3.0,1.0,0.0
17857920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7523270845413208,0.3953818082809448,0.3624547719955444,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8691002726554871,0.6198781132698059,0.5922912359237671,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8864019513130188,0.6581889986991882,0.4636446237564087,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7804598808288574,0.4428605139255523,0.4261846542358398,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388117074966431,0.23865507543087,1.1102423667907717,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.7596435546875,297.1429138183594,284.997314453125,1.0,0.7157752513885498,0.3481259644031524,0.3481259644031524,1.0,1.0,-3.5486621856689453,0.9149081110954284,2.633754253387451,0.118206612765789,0.9360238313674928,0.9360238313674928,0.0,297.6405944824219,303.0,60496.234375,0.0,4352.72705078125,1.0,279.1416320800781,283.0958251953125,296.202880859375,300.0764465332031,293.1499938964844,293.1499938964844,278.8500061035156,33565.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923332691192627,1.0,0.0,0.0,3.657439231872559,3.6574628353118896,8.925807151172194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.75390625,0.0,1523.20849609375,1895.4371337890625,0.0,3619.882568359375,0.9052769541740416,1.0,0.0,3.0,1.0,0.0
17857980,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7497413754463196,0.3939098119735718,0.3615042865276336,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8659672141075134,0.6177409291267395,0.5906880497932434,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8838001489639282,0.6573682427406311,0.4634100496768951,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7780064940452576,0.4419789910316467,0.4256936907768249,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6371064186096191,0.2382992655038833,1.1098897457122805,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7514038085937,297.13983154296875,284.9063720703125,1.0,0.7168256044387817,0.3479141891002655,0.3479141891002655,1.0,1.0,-3.544302463531494,0.9128879308700562,2.6314146518707275,0.1172871366143226,0.8500177264213562,0.8500177264213562,0.0,300.95782470703125,306.0,61086.72265625,0.0,4361.1591796875,1.0,278.8583068847656,282.9845275878906,296.24969482421875,300.2337341308594,293.1499938964844,293.1499938964844,279.1499938964844,38646.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308170080184937,1.0,0.0,0.0,3.537902593612671,3.537925958633423,8.351894962288497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.2861328125,0.0,1431.185546875,1895.4371337890625,0.0,3688.627685546875,0.8826238512992859,1.0,0.0,3.0,1.0,0.0
17858040,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7497413754463196,0.3939098119735718,0.3615042865276336,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8659672141075134,0.6177409291267395,0.5906880497932434,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8838001489639282,0.6573682427406311,0.4634100496768951,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7780064940452576,0.4419789910316467,0.4256936907768249,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6371064186096191,0.2382992655038833,1.1098897457122805,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7514038085937,297.13983154296875,284.9063720703125,1.0,0.7168256044387817,0.3479141891002655,0.3479141891002655,1.0,1.0,-3.544302463531494,0.9128879308700562,2.6314146518707275,0.1172871366143226,0.8500177264213562,0.8500177264213562,0.0,300.95782470703125,306.0,61086.72265625,0.0,4361.1591796875,1.0,278.8583068847656,282.9845275878906,296.24969482421875,300.2337341308594,293.1499938964844,293.1499938964844,279.1499938964844,38646.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308170080184937,1.0,0.0,0.0,3.537902593612671,3.537925958633423,8.351894962288497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.2861328125,0.0,1431.185546875,1895.4371337890625,0.0,3688.627685546875,0.8826238512992859,1.0,0.0,3.0,1.0,0.0
17858100,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7485459446907043,0.3935954868793487,0.3610545098781585,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8645009994506836,0.6170892119407654,0.5898963809013367,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8826073408126831,0.657488226890564,0.4633139371871948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7768562436103821,0.4418277442455292,0.4254365265369415,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6362931728363037,0.2382688224315643,1.109574317932129,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7486572265625,297.14013671875,285.013427734375,1.0,0.7173006534576416,0.347808301448822,0.347808301448822,1.0,1.0,-3.5419979095458984,0.911845564842224,2.6301522254943848,0.1166886016726493,0.924910306930542,0.924910306930542,0.0,302.49298095703125,306.0,60262.16015625,0.0,4364.2978515625,1.0,279.0990600585937,283.1088562011719,296.2002868652344,300.02349853515625,293.1499938964844,293.1499938964844,279.1499938964844,34108.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924704909324646,1.0,0.0,0.0,3.5870449542999268,3.5870680809021,8.585527098148305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.126953125,0.0,1450.3392333984375,1895.4371337890625,0.0,3632.512939453125,0.8914505243301392,1.0,0.0,3.0,1.0,0.0
17858160,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7478063106536865,0.3933927416801452,0.3609199821949005,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8635004758834839,0.6165681481361389,0.5894500017166138,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8819286227226257,0.6577576994895935,0.4635335206985473,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.776135265827179,0.4417870640754699,0.4254339933395386,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6358160972595215,0.2383275181055069,1.1099700927734375,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.74676513671875,297.1414489746094,284.9961242675781,1.0,0.7178983092308044,0.3477104306221008,0.3477104306221008,1.0,1.0,-3.542034149169922,0.9115468859672546,2.6304872035980225,0.1163569763302803,0.9334027171134948,0.9334027171134948,0.0,303.6999206542969,309.0,60398.62890625,0.0,4371.70068359375,1.0,279.1424255371094,283.0982666015625,296.2112731933594,300.0791931152344,293.1499938964844,293.1499938964844,278.8500061035156,33494.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922483503818512,1.0,0.0,0.0,3.650645017623901,3.650668621063232,8.89267653292336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.8740234375,0.0,1515.1392822265625,1895.4371337890625,0.0,3612.0595703125,0.9034452438354492,1.0,0.0,3.0,1.0,0.0
17858220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7453166842460632,0.391902357339859,0.3599555790424347,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8604808449745178,0.6144116520881653,0.5878289341926575,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.879423201084137,0.6569300293922424,0.4632929861545563,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7737583518028259,0.4408747553825378,0.4249156415462494,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6341805458068848,0.2379667162895202,1.1095993518829346,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7386779785156,297.1385192871094,284.90673828125,1.0,0.7189277410507202,0.3475147187709808,0.3475147187709808,1.0,1.0,-3.537574052810669,0.9095482230186462,2.628026008605957,0.1154794096946716,0.8481004238128662,0.8481004238128662,0.0,307.0009155273437,312.0,60968.5234375,0.0,4379.7177734375,1.0,278.8583984375,282.9884338378906,296.258056640625,300.2350769042969,293.1499938964844,293.1499938964844,279.1499938964844,38653.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299859404563904,1.0,0.0,0.0,3.527828454971313,3.5278515815734863,8.304398875225161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5400390625,0.0,1420.6343994140625,1895.4371337890625,0.0,3681.011962890625,0.8804070949554443,1.0,0.0,3.0,1.0,0.0
17858280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7453166842460632,0.391902357339859,0.3599555790424347,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8604808449745178,0.6144116520881653,0.5878289341926575,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.879423201084137,0.6569300293922424,0.4632929861545563,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7737583518028259,0.4408747553825378,0.4249156415462494,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6341805458068848,0.2379667162895202,1.1095993518829346,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7386779785156,297.1385192871094,284.90673828125,1.0,0.7189277410507202,0.3475147187709808,0.3475147187709808,1.0,1.0,-3.537574052810669,0.9095482230186462,2.628026008605957,0.1154794096946716,0.8481004238128662,0.8481004238128662,0.0,307.0009155273437,312.0,60968.5234375,0.0,4379.7177734375,1.0,278.8583984375,282.9884338378906,296.258056640625,300.2350769042969,293.1499938964844,293.1499938964844,279.1499938964844,38653.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299859404563904,1.0,0.0,0.0,3.527828454971313,3.5278515815734863,8.304398875225161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5400390625,0.0,1420.6343994140625,1895.4371337890625,0.0,3681.011962890625,0.8804070949554443,1.0,0.0,3.0,1.0,0.0
17858340,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7434529066085815,0.3913592398166656,0.3593573272228241,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8581045269966125,0.6132118105888367,0.5865774750709534,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8776373267173767,0.6573286652565002,0.4634281098842621,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7719457745552063,0.4406490325927734,0.4246309697628021,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6329436898231506,0.237989529967308,1.10966956615448,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7342529296875,297.1403503417969,284.9958190917969,1.0,0.7199849486351013,0.3473189771175384,0.3473189771175384,1.0,1.0,-3.535245180130005,0.9082165956497192,2.627028465270996,0.1145732551813125,0.9305657744407654,0.9305657744407654,0.0,309.7306213378906,315.0,60278.5546875,0.0,4389.98486328125,1.0,279.1414794921875,283.10137939453125,296.2197570800781,300.0804443359375,293.1499938964844,293.1499938964844,278.8500061035156,33582.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216985702514648,1.0,0.0,0.0,3.639160871505737,3.639184474945069,8.836815936774656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.369140625,0.0,1503.10888671875,1895.4371337890625,0.0,3604.825927734375,0.901116132736206,1.0,0.0,3.0,1.0,0.0
17858400,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7434529066085815,0.3913592398166656,0.3593573272228241,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8581045269966125,0.6132118105888367,0.5865774750709534,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8776373267173767,0.6573286652565002,0.4634281098842621,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7719457745552063,0.4406490325927734,0.4246309697628021,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6329436898231506,0.237989529967308,1.10966956615448,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7342529296875,297.1403503417969,284.9958190917969,1.0,0.7199849486351013,0.3473189771175384,0.3473189771175384,1.0,1.0,-3.535245180130005,0.9082165956497192,2.627028465270996,0.1145732551813125,0.9305657744407654,0.9305657744407654,0.0,309.7306213378906,315.0,60278.5546875,0.0,4389.98486328125,1.0,279.1414794921875,283.10137939453125,296.2197570800781,300.0804443359375,293.1499938964844,293.1499938964844,278.8500061035156,33582.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216985702514648,1.0,0.0,0.0,3.639160871505737,3.639184474945069,8.836815936774656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.369140625,0.0,1503.10888671875,1895.4371337890625,0.0,3604.825927734375,0.901116132736206,1.0,0.0,3.0,1.0,0.0
17858460,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7410370111465454,0.3898557424545288,0.3583702445030212,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8551797270774841,0.6110405325889587,0.5849297642707825,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8752272725105286,0.6565413475036621,0.4632017016410827,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7696306705474854,0.4397104382514953,0.4240797758102417,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6313605308532715,0.2376259565353393,1.1092677116394043,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.72637939453125,297.1375732421875,284.9071655273437,1.0,0.7209986448287964,0.3471290171146393,0.3471290171146393,1.0,1.0,-3.530665636062622,0.9062005281448364,2.624464988708496,0.1136976480484008,0.8460871577262878,0.8460871577262878,0.0,313.0292053222656,318.0,60837.72265625,0.0,4397.61962890625,1.0,278.85845947265625,282.99237060546875,296.2648010253906,300.23394775390625,293.1499938964844,293.1499938964844,279.1499938964844,38654.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291452169418336,1.0,0.0,0.0,3.5170493125915527,3.5170726776123047,8.253729220086825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.0263671875,0.0,1409.36279296875,1895.4371337890625,0.0,3673.3037109375,0.8780264854431152,1.0,0.0,3.0,1.0,0.0
17858520,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7410370111465454,0.3898557424545288,0.3583702445030212,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8551797270774841,0.6110405325889587,0.5849297642707825,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8752272725105286,0.6565413475036621,0.4632017016410827,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7696306705474854,0.4397104382514953,0.4240797758102417,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6313605308532715,0.2376259565353393,1.1092677116394043,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.72637939453125,297.1375732421875,284.9071655273437,1.0,0.7209986448287964,0.3471290171146393,0.3471290171146393,1.0,1.0,-3.530665636062622,0.9062005281448364,2.624464988708496,0.1136976480484008,0.8460871577262878,0.8460871577262878,0.0,313.0292053222656,318.0,60837.72265625,0.0,4397.61962890625,1.0,278.85845947265625,282.99237060546875,296.2648010253906,300.23394775390625,293.1499938964844,293.1499938964844,279.1499938964844,38654.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291452169418336,1.0,0.0,0.0,3.5170493125915527,3.5170726776123047,8.253729220086825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.0263671875,0.0,1409.36279296875,1895.4371337890625,0.0,3673.3037109375,0.8780264854431152,1.0,0.0,3.0,1.0,0.0
17858580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7392335534095764,0.3892920613288879,0.3577567338943481,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8528844118118286,0.609817624092102,0.5836606025695801,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8735361695289612,0.6569937467575073,0.463373452425003,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7678714990615845,0.4394558370113373,0.4237699210643768,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6301681399345398,0.2376455664634704,1.1093270778656006,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7221069335937,297.1394958496094,284.9952087402344,1.0,0.7220461368560791,0.3469390571117401,0.3469390571117401,1.0,1.0,-3.5282976627349854,0.9048762321472168,2.623421430587769,0.1128059849143028,0.9276837706565856,0.9276837706565856,0.0,315.7522888183594,321.0,60151.16015625,0.0,4407.705078125,1.0,279.1413879394531,283.104248046875,296.2257080078125,300.07867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33583.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208589792251588,1.0,0.0,0.0,3.628738403320313,3.628761768341065,8.786271337157814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.0576171875,0.0,1491.670166015625,1895.4371337890625,0.0,3597.083251953125,0.8987725377082825,1.0,0.0,3.0,1.0,0.0
17858640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7392335534095764,0.3892920613288879,0.3577567338943481,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8528844118118286,0.609817624092102,0.5836606025695801,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8735361695289612,0.6569937467575073,0.463373452425003,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7678714990615845,0.4394558370113373,0.4237699210643768,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6301681399345398,0.2376455664634704,1.1093270778656006,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7221069335937,297.1394958496094,284.9952087402344,1.0,0.7220461368560791,0.3469390571117401,0.3469390571117401,1.0,1.0,-3.5282976627349854,0.9048762321472168,2.623421430587769,0.1128059849143028,0.9276837706565856,0.9276837706565856,0.0,315.7522888183594,321.0,60151.16015625,0.0,4407.705078125,1.0,279.1413879394531,283.104248046875,296.2257080078125,300.07867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33583.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208589792251588,1.0,0.0,0.0,3.628738403320313,3.628761768341065,8.786271337157814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.0576171875,0.0,1491.670166015625,1895.4371337890625,0.0,3597.083251953125,0.8987725377082825,1.0,0.0,3.0,1.0,0.0
17858700,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7382804155349731,0.3885838985443115,0.3574264347553253,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8516883850097656,0.6087816953659058,0.5830127596855164,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8726356029510498,0.6566958427429199,0.4634499251842499,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7669543027877808,0.4390275180339813,0.4236212372779846,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6295645236968994,0.2375058978796005,1.1095030307769775,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7186889648437,297.1387023925781,284.8757629394531,1.0,0.7226150631904602,0.3468440771102905,0.3468440771102905,1.0,1.0,-3.527252674102783,0.9042513966560364,2.623001337051392,0.1124978065490722,0.8430119156837463,0.8430119156837463,0.0,317.2242736816406,321.0,60972.65234375,0.0,4413.76708984375,1.0,278.8988037109375,282.96923828125,296.2803039550781,300.29638671875,293.1499938964844,293.1499938964844,278.8500061035156,38210.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267402291297911,1.0,0.0,0.0,3.583146333694458,3.583169937133789,8.566873361814942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.70703125,0.0,1476.29052734375,1895.4371337890625,0.0,3651.226318359375,0.8896650075912476,1.0,0.0,3.0,1.0,0.0
17858760,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7368998527526855,0.3877795338630676,0.3567615747451782,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8500670194625854,0.6076343655586243,0.5820014476776123,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8712535500526428,0.6562859416007996,0.4631998538970947,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7656333446502686,0.438495934009552,0.4231983423233032,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6286420822143555,0.2372820824384689,1.1089239120483398,284.9068603515625,284.95001220703125,299.3857421875,293.2514953613281,297.7145080566406,297.136962890625,284.9078674316406,1.0,0.7230538725852966,0.3467638790607452,0.3467638790607452,1.0,1.0,-3.523732185363769,0.90291029214859,2.620821952819824,0.1119743958115577,0.8438419699668884,0.8438419699668884,0.0,319.0368957519531,324.0,60683.8046875,0.0,4415.2451171875,1.0,278.8582458496094,282.99658203125,296.270263671875,300.230712890625,293.1499938964844,293.1499938964844,279.1499938964844,38783.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283252358436584,1.0,0.0,0.0,3.5038859844207764,3.503909111022949,8.192062068701489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.87109375,0.0,1396.59619140625,1895.4371337890625,0.0,3665.780517578125,0.8752227425575256,1.0,0.0,3.0,1.0,0.0
17858820,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7351446747779846,0.3871985375881195,0.3561314642429352,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478429317474365,0.6063905954360962,0.580711841583252,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8696625232696533,0.6568272113800049,0.4634287357330322,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.763922929763794,0.4382168352603912,0.4228643774986267,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.627485454082489,0.2373002916574478,1.108974814414978,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7104797363281,297.13897705078125,284.9945983886719,1.0,0.724097728729248,0.3466034829616546,0.3466034829616546,1.0,1.0,-3.5213491916656494,0.9016757011413574,2.619673490524292,0.1111729741096496,0.9248183965682985,0.9248183965682985,0.0,321.7602233886719,312.0,60018.01171875,0.0,4425.25439453125,1.0,279.14129638671875,283.1070556640625,296.2299194335937,300.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33581.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200422167778016,1.0,0.0,0.0,3.61806058883667,3.6180837154388414,8.734638754503976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.453125,0.0,1479.9892578125,1895.4371337890625,0.0,3589.54833984375,0.8963706493377686,1.0,0.0,3.0,1.0,0.0
17858880,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7351446747779846,0.3871985375881195,0.3561314642429352,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478429317474365,0.6063905954360962,0.580711841583252,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8696625232696533,0.6568272113800049,0.4634287357330322,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.763922929763794,0.4382168352603912,0.4228643774986267,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.627485454082489,0.2373002916574478,1.108974814414978,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7104797363281,297.13897705078125,284.9945983886719,1.0,0.724097728729248,0.3466034829616546,0.3466034829616546,1.0,1.0,-3.5213491916656494,0.9016757011413574,2.619673490524292,0.1111729741096496,0.9248183965682985,0.9248183965682985,0.0,321.7602233886719,312.0,60018.01171875,0.0,4425.25439453125,1.0,279.14129638671875,283.1070556640625,296.2299194335937,300.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33581.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200422167778016,1.0,0.0,0.0,3.61806058883667,3.6180837154388414,8.734638754503976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.453125,0.0,1479.9892578125,1895.4371337890625,0.0,3589.54833984375,0.8963706493377686,1.0,0.0,3.0,1.0,0.0
17858940,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7360279560089111,0.3857036232948303,0.3548691570758819,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8489507436752319,0.6042102575302124,0.5787622332572937,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8716427087783813,0.6562445163726807,0.4631212055683136,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7652910351753235,0.4372533857822418,0.4219982922077179,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6286441087722778,0.2369535267353058,1.107276439666748,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.7031555175781,297.13677978515625,284.9071044921875,1.0,0.7210284471511841,0.3464430570602417,0.3464430570602417,1.0,1.0,-3.51404356956482,0.8989150524139404,2.615128517150879,0.1102064028382301,0.8410025238990784,0.8410025238990784,0.0,317.8807678222656,300.0,60514.6875,0.0,4382.40966796875,1.0,278.858642578125,282.9999389648437,296.27276611328125,300.2230529785156,293.1499938964844,293.1499938964844,279.1499938964844,38706.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274603128433228,1.0,0.0,0.0,3.492325782775879,3.492348909378052,8.138096063703415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6123046875,0.0,1384.09619140625,1895.4371337890625,0.0,3657.840576171875,0.872600793838501,1.0,0.0,3.0,1.0,0.0
17859000,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7360279560089111,0.3857036232948303,0.3548691570758819,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8489507436752319,0.6042102575302124,0.5787622332572937,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8716427087783813,0.6562445163726807,0.4631212055683136,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7652910351753235,0.4372533857822418,0.4219982922077179,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6286441087722778,0.2369535267353058,1.107276439666748,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.7031555175781,297.13677978515625,284.9071044921875,1.0,0.7210284471511841,0.3464430570602417,0.3464430570602417,1.0,1.0,-3.51404356956482,0.8989150524139404,2.615128517150879,0.1102064028382301,0.8410025238990784,0.8410025238990784,0.0,317.8807678222656,300.0,60514.6875,0.0,4382.40966796875,1.0,278.858642578125,282.9999389648437,296.27276611328125,300.2230529785156,293.1499938964844,293.1499938964844,279.1499938964844,38706.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274603128433228,1.0,0.0,0.0,3.492325782775879,3.492348909378052,8.138096063703415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6123046875,0.0,1384.09619140625,1895.4371337890625,0.0,3657.840576171875,0.872600793838501,1.0,0.0,3.0,1.0,0.0
17859060,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7393592596054077,0.3852011859416961,0.3538934588432312,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8529019355773926,0.6030089259147644,0.5770794153213501,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8767764568328857,0.656987190246582,0.463161289691925,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7692852020263672,0.4370209276676178,0.4212705492973327,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.63174968957901,0.2370470017194748,1.1055670976638794,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.6998596191406,297.1396179199219,284.9917907714844,1.0,0.7162257432937622,0.3463385999202728,0.3463385999202728,1.0,1.0,-3.5079545974731445,0.8967108130455017,2.611243963241577,0.1092712357640266,0.9189720153808594,0.9189720153808594,0.0,309.5313415527344,288.0,59786.21875,0.0,4316.19970703125,1.0,279.1412048339844,283.109375,296.2312316894531,300.0628356933594,293.1499938964844,293.1499938964844,278.8500061035156,33676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190293550491332,1.0,0.0,0.0,3.601799488067627,3.6018226146698,8.656301702103519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7265625,0.0,1463.0487060546875,1895.4371337890625,0.0,3580.197998046875,0.8927747011184692,1.0,0.0,3.0,1.0,0.0
17859120,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7393592596054077,0.3852011859416961,0.3538934588432312,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8529019355773926,0.6030089259147644,0.5770794153213501,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8767764568328857,0.656987190246582,0.463161289691925,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7692852020263672,0.4370209276676178,0.4212705492973327,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.63174968957901,0.2370470017194748,1.1055670976638794,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.6998596191406,297.1396179199219,284.9917907714844,1.0,0.7162257432937622,0.3463385999202728,0.3463385999202728,1.0,1.0,-3.5079545974731445,0.8967108130455017,2.611243963241577,0.1092712357640266,0.9189720153808594,0.9189720153808594,0.0,309.5313415527344,288.0,59786.21875,0.0,4316.19970703125,1.0,279.1412048339844,283.109375,296.2312316894531,300.0628356933594,293.1499938964844,293.1499938964844,278.8500061035156,33676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190293550491332,1.0,0.0,0.0,3.601799488067627,3.6018226146698,8.656301702103519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7265625,0.0,1463.0487060546875,1895.4371337890625,0.0,3580.197998046875,0.8927747011184692,1.0,0.0,3.0,1.0,0.0
17859180,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7432900667190552,0.3838509619235992,0.3525309860706329,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8576893210411072,0.600935697555542,0.5749865174293518,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.882839560508728,0.6567822694778442,0.4629109799861908,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.774074137210846,0.4361702501773834,0.4202669858932495,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6354864239692688,0.2368295639753341,1.1033154726028442,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1387023925781,284.9076538085937,1.0,0.710455060005188,0.3462341725826263,0.3462341725826263,1.0,1.0,-3.499589681625366,0.8938033580780029,2.605786323547364,0.1083340570330619,0.8368855714797974,0.8368855714797974,0.0,299.818359375,276.0,60236.65625,0.0,4236.078125,1.0,278.8587951660156,283.00592041015625,296.272705078125,300.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261963963508606,1.0,0.0,0.0,3.471501350402832,3.471524238586426,8.041331511776662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.125,0.0,1363.078125,1895.4371337890625,0.0,3646.22900390625,0.8680536150932312,1.0,0.0,3.0,1.0,0.0
