time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7432900667190552,0.3838509619235992,0.3525309860706329,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8576893210411072,0.600935697555542,0.5749865174293518,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.882839560508728,0.6567822694778442,0.4629109799861908,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.774074137210846,0.4361702501773834,0.4202669858932495,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6354864239692688,0.2368295639753341,1.1033154726028442,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1387023925781,284.9076538085937,1.0,0.710455060005188,0.3462341725826263,0.3462341725826263,1.0,1.0,-3.499589681625366,0.8938033580780029,2.605786323547364,0.1083340570330619,0.8368855714797974,0.8368855714797974,0.0,299.818359375,276.0,60236.65625,0.0,4236.078125,1.0,278.8587951660156,283.00592041015625,296.272705078125,300.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261963963508606,1.0,0.0,0.0,3.471501350402832,3.471524238586426,8.041331511776662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.125,0.0,1363.078125,1895.4371337890625,0.0,3646.22900390625,0.8680536150932312,1.0,0.0,3.0,1.0,0.0
17859300,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7456780672073364,0.3836038410663605,0.3518939018249511,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.860573410987854,0.6003210544586182,0.5739710330963135,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8864380121231079,0.657293438911438,0.4628771543502807,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7769142389297485,0.4360535442829132,0.4197746217250824,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6376795768737793,0.2368889451026916,1.1021100282669067,285.01007080078125,284.95001220703125,299.2970886230469,293.2557373046875,297.692138671875,297.1401672363281,285.0103759765625,1.0,0.7073367834091187,0.3461819291114807,0.3461819291114807,1.0,1.0,-3.4955124855041504,0.8923876285552979,2.6031248569488525,0.1077542155981063,0.9086663722991944,0.9086663722991944,0.0,294.4257507324219,276.0,59424.203125,0.0,4193.240234375,1.0,279.097412109375,283.1258850097656,296.2210998535156,299.9936828613281,293.1499938964844,293.1499938964844,279.1499938964844,34101.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919948935508728,1.0,0.0,0.0,3.521341323852539,3.5213637351989746,8.273885896414868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.7939453125,0.0,1380.97802734375,1895.4371337890625,0.0,3588.687255859375,0.8768221735954285,1.0,0.0,3.0,1.0,0.0
17859360,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7486885190010071,0.3834609985351562,0.3515526950359344,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8641234636306763,0.5998232960700989,0.5732754468917847,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8907855153083801,0.6579706072807312,0.4631686508655548,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7803747057914734,0.4360452592372894,0.4195272028446197,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6403679251670837,0.2370406836271286,1.1016064882278442,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.69146728515625,297.1427307128906,284.99053955078125,1.0,0.7042533159255981,0.3461623191833496,0.3461623191833496,1.0,1.0,-3.493710517883301,0.8917661309242249,2.6019444465637207,0.1075064465403556,0.9137023687362672,0.9137023687362672,0.0,288.564453125,264.0,59526.7265625,0.0,4153.58935546875,1.0,279.1418151855469,283.1133728027344,296.22998046875,300.045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33589.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917610764503479,1.0,0.0,0.0,3.5835416316986084,3.583564519882202,8.568764542360441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.826171875,0.0,1442.7752685546875,1895.4371337890625,0.0,3567.0927734375,0.8884150385856628,1.0,0.0,3.0,1.0,0.0
17859420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.754222571849823,0.3822073340415954,0.3502268195152282,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8708096742630005,0.5978322625160217,0.5712050199508667,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8989724516868591,0.6581270098686218,0.4631485044956207,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7869031429290771,0.4352878034114837,0.418558120727539,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.645523726940155,0.2369241714477539,1.099547028541565,284.9087829589844,284.95001220703125,299.26861572265625,293.2547607421875,297.6861572265625,297.1425476074219,284.90899658203125,1.0,0.6977680325508118,0.346123069524765,0.346123069524765,1.0,1.0,-3.485966205596924,0.8892540335655212,2.596712112426758,0.1068219989538192,0.8336018323898315,0.8336018323898315,0.0,277.3681030273437,252.0,59968.2265625,0.0,4066.912353515625,1.0,278.8590087890625,283.0122375488281,296.271728515625,300.187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248223304748536,1.0,0.0,0.0,3.4510631561279297,3.4510858058929443,7.946924824864254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6953125,0.0,1342.0626220703125,1895.4371337890625,0.0,3633.593505859375,0.8635185956954956,1.0,0.0,3.0,1.0,0.0
17859480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.754222571849823,0.3822073340415954,0.3502268195152282,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8708096742630005,0.5978322625160217,0.5712050199508667,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8989724516868591,0.6581270098686218,0.4631485044956207,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7869031429290771,0.4352878034114837,0.418558120727539,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.645523726940155,0.2369241714477539,1.099547028541565,284.9087829589844,284.95001220703125,299.26861572265625,293.2547607421875,297.6861572265625,297.1425476074219,284.90899658203125,1.0,0.6977680325508118,0.346123069524765,0.346123069524765,1.0,1.0,-3.485966205596924,0.8892540335655212,2.596712112426758,0.1068219989538192,0.8336018323898315,0.8336018323898315,0.0,277.3681030273437,252.0,59968.2265625,0.0,4066.912353515625,1.0,278.8590087890625,283.0122375488281,296.271728515625,300.187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248223304748536,1.0,0.0,0.0,3.4510631561279297,3.4510858058929443,7.946924824864254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6953125,0.0,1342.0626220703125,1895.4371337890625,0.0,3633.593505859375,0.8635185956954956,1.0,0.0,3.0,1.0,0.0
17859540,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7611303329467773,0.3818703889846802,0.3492849469184875,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8789815306663513,0.5967645645141602,0.56952303647995,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9089682102203368,0.6595515608787537,0.4635726511478424,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.794743537902832,0.4352201819419861,0.4178566336631775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517816185951233,0.2372089922428131,1.0980745553970337,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6845703125,297.1470947265625,284.9907531738281,1.0,0.6911884546279907,0.3460838198661804,0.3460838198661804,1.0,1.0,-3.48069715499878,0.8875128030776978,2.593184232711792,0.1061581447720527,0.9094396829605104,0.9094396829605104,0.0,265.3819885253906,240.0,59277.98828125,0.0,3982.204345703125,1.0,279.140869140625,283.1181640625,296.22906494140625,300.0285339355469,293.1499938964844,293.1499938964844,278.8500061035156,33655.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163714051246644,1.0,0.0,0.0,3.562897205352783,3.562920093536377,8.470321404274728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.166015625,0.0,1421.2816162109375,1895.4371337890625,0.0,3555.63427734375,0.8840305209159851,1.0,0.0,3.0,1.0,0.0
17859600,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7611303329467773,0.3818703889846802,0.3492849469184875,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8789815306663513,0.5967645645141602,0.56952303647995,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9089682102203368,0.6595515608787537,0.4635726511478424,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.794743537902832,0.4352201819419861,0.4178566336631775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517816185951233,0.2372089922428131,1.0980745553970337,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6845703125,297.1470947265625,284.9907531738281,1.0,0.6911884546279907,0.3460838198661804,0.3460838198661804,1.0,1.0,-3.48069715499878,0.8875128030776978,2.593184232711792,0.1061581447720527,0.9094396829605104,0.9094396829605104,0.0,265.3819885253906,240.0,59277.98828125,0.0,3982.204345703125,1.0,279.140869140625,283.1181640625,296.22906494140625,300.0285339355469,293.1499938964844,293.1499938964844,278.8500061035156,33655.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163714051246644,1.0,0.0,0.0,3.562897205352783,3.562920093536377,8.470321404274728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.166015625,0.0,1421.2816162109375,1895.4371337890625,0.0,3555.63427734375,0.8840305209159851,1.0,0.0,3.0,1.0,0.0
17859660,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7678868174552917,0.3805013597011566,0.3478998243808746,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8870565295219421,0.5946499705314636,0.5673836469650269,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.919566810131073,0.6597501039505005,0.4636166393756866,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8024377226829529,0.4343398213386535,0.4168245792388916,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6580642461776733,0.2369676679372787,1.0957492589950562,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6781616210937,297.1452331542969,284.9089660644531,1.0,0.6844297051429749,0.3460395336151123,0.3460395336151123,1.0,1.0,-3.472482681274414,0.884838879108429,2.58764386177063,0.1054426282644271,0.8298514485359192,0.8298514485359192,0.0,253.97511291503903,228.0,59704.01953125,0.0,3893.78076171875,1.0,278.8591003417969,283.0171203613281,296.2686462402344,300.1690368652344,293.1499938964844,293.1499938964844,279.1499938964844,38728.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236692786216736,1.0,0.0,0.0,3.4319164752960205,3.431938886642456,7.85898976118915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7626953125,0.0,1323.000732421875,1895.4371337890625,0.0,3622.981689453125,0.8592399954795837,1.0,0.0,3.0,1.0,0.0
17859720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7678868174552917,0.3805013597011566,0.3478998243808746,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8870565295219421,0.5946499705314636,0.5673836469650269,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.919566810131073,0.6597501039505005,0.4636166393756866,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8024377226829529,0.4343398213386535,0.4168245792388916,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6580642461776733,0.2369676679372787,1.0957492589950562,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6781616210937,297.1452331542969,284.9089660644531,1.0,0.6844297051429749,0.3460395336151123,0.3460395336151123,1.0,1.0,-3.472482681274414,0.884838879108429,2.58764386177063,0.1054426282644271,0.8298514485359192,0.8298514485359192,0.0,253.97511291503903,228.0,59704.01953125,0.0,3893.78076171875,1.0,278.8591003417969,283.0171203613281,296.2686462402344,300.1690368652344,293.1499938964844,293.1499938964844,279.1499938964844,38728.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236692786216736,1.0,0.0,0.0,3.4319164752960205,3.431938886642456,7.85898976118915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7626953125,0.0,1323.000732421875,1895.4371337890625,0.0,3622.981689453125,0.8592399954795837,1.0,0.0,3.0,1.0,0.0
17859780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7757420539855957,0.3798049688339233,0.3466970026493072,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8962894082069397,0.5932000279426575,0.5654111504554749,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9319447875022888,0.6609780192375183,0.4639503061771393,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8109350204467773,0.433886855840683,0.4158292114734649,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6651023030281067,0.2368309795856475,1.092756271362305,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6736755371094,297.1457214355469,284.987548828125,1.0,0.6774632334709167,0.3459952473640442,0.3459952473640442,1.0,1.0,-3.464262247085572,0.8821707367897034,2.5820915699005127,0.1045389547944068,0.90254008769989,0.90254008769989,0.0,242.1947326660156,216.0,58961.359375,0.0,3803.552978515625,1.0,279.14068603515625,283.1208801269531,296.2228698730469,300.0045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33753.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915247082710266,1.0,0.0,0.0,3.541244983673096,3.5412676334381104,8.367683790311276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.498046875,0.0,1399.2015380859375,1895.4371337890625,0.0,3545.232666015625,0.8792314529418945,1.0,0.0,3.0,1.0,0.0
17859840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7757420539855957,0.3798049688339233,0.3466970026493072,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8962894082069397,0.5932000279426575,0.5654111504554749,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9319447875022888,0.6609780192375183,0.4639503061771393,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8109350204467773,0.433886855840683,0.4158292114734649,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6651023030281067,0.2368309795856475,1.092756271362305,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6736755371094,297.1457214355469,284.987548828125,1.0,0.6774632334709167,0.3459952473640442,0.3459952473640442,1.0,1.0,-3.464262247085572,0.8821707367897034,2.5820915699005127,0.1045389547944068,0.90254008769989,0.90254008769989,0.0,242.1947326660156,216.0,58961.359375,0.0,3803.552978515625,1.0,279.14068603515625,283.1208801269531,296.2228698730469,300.0045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33753.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915247082710266,1.0,0.0,0.0,3.541244983673096,3.5412676334381104,8.367683790311276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.498046875,0.0,1399.2015380859375,1895.4371337890625,0.0,3545.232666015625,0.8792314529418945,1.0,0.0,3.0,1.0,0.0
17859900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7797946333885193,0.3790149986743927,0.3460189402103424,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9010464549064636,0.5920273661613464,0.5643485188484192,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9382918477058412,0.6610546708106995,0.4640728235244751,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8151221871376038,0.4333246052265167,0.415275901556015,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6687551140785217,0.2365525811910629,1.0910440683364868,284.8744201660156,284.95001220703125,299.2054443359375,293.24468994140625,297.6695861816406,297.1434631347656,284.87457275390625,1.0,0.6739266514778137,0.3459731042385101,0.3459731042385101,1.0,1.0,-3.4595983028411865,0.8806607127189636,2.578937530517578,0.1041489243507385,0.8198738098144531,0.8198738098144531,0.0,236.4243011474609,216.0,59601.27734375,0.0,3757.9296875,1.0,278.9010009765625,282.9940795898437,296.2733154296875,300.2086486816406,293.1499938964844,293.1499938964844,278.8500061035156,38839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209790229797364,1.0,0.0,0.0,3.481400966644287,3.481423854827881,8.087259288913629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.599609375,0.0,1373.822998046875,1895.4371337890625,0.0,3598.19091796875,0.8674247860908508,1.0,0.0,3.0,1.0,0.0
17859960,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7834513187408447,0.3781544864177704,0.3450302183628082,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.90545916557312,0.5907654762268066,0.5629434585571289,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9440931081771852,0.6610579490661621,0.4638899564743042,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.818896472454071,0.4326716065406799,0.4144550859928131,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6721026301383972,0.2361809313297271,1.0884978771209717,284.90869140625,284.95001220703125,299.1968994140625,293.2418518066406,297.664794921875,297.1402587890625,284.90924072265625,1.0,0.6702144742012024,0.3459889590740204,0.3459889590740204,1.0,1.0,-3.452450752258301,0.8784976005554199,2.573953151702881,0.103602796792984,0.8238215446472168,0.8238215446472168,0.0,230.9466094970703,204.0,59255.3125,0.0,3708.08984375,1.0,278.85906982421875,283.0247802734375,296.2585144042969,300.13311767578125,293.1499938964844,293.1499938964844,279.1499938964844,38977.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223029613494872,1.0,0.0,0.0,3.399556398391724,3.399578809738159,7.711481657679542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9814453125,0.0,1292.730712890625,1895.4371337890625,0.0,3610.396484375,0.8524512052536011,1.0,0.0,3.0,1.0,0.0
17860020,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7928188443183899,0.3773011863231659,0.3436700999736786,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.917229950428009,0.5891222953796387,0.5607708096504211,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9577978849411012,0.6622946262359619,0.4642159938812256,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8280690312385559,0.4320247173309326,0.4132545590400696,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6804031133651733,0.23578642308712,1.0842242240905762,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.65966796875,297.1394958496094,284.9844055175781,1.0,0.6628059148788452,0.3460206389427185,0.3460206389427185,1.0,1.0,-3.4420032501220703,0.8753770589828491,2.566626071929932,0.102720983326435,0.8929284811019897,0.8929284811019897,0.0,219.09323120117188,192.0,58484.9140625,0.0,3612.993408203125,1.0,279.140380859375,283.1257019042969,296.20928955078125,299.9623107910156,293.1499938964844,293.1499938964844,279.45001220703125,33885.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135329723358154,1.0,0.0,0.0,3.5079057216644287,3.5079281330108643,8.210869282265776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.33203125,0.0,1365.5506591796875,1895.4371337890625,0.0,3529.36181640625,0.8718622922897339,1.0,0.0,3.0,1.0,0.0
17860080,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7928188443183899,0.3773011863231659,0.3436700999736786,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.917229950428009,0.5891222953796387,0.5607708096504211,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9577978849411012,0.6622946262359619,0.4642159938812256,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8280690312385559,0.4320247173309326,0.4132545590400696,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6804031133651733,0.23578642308712,1.0842242240905762,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.65966796875,297.1394958496094,284.9844055175781,1.0,0.6628059148788452,0.3460206389427185,0.3460206389427185,1.0,1.0,-3.4420032501220703,0.8753770589828491,2.566626071929932,0.102720983326435,0.8929284811019897,0.8929284811019897,0.0,219.09323120117188,192.0,58484.9140625,0.0,3612.993408203125,1.0,279.140380859375,283.1257019042969,296.20928955078125,299.9623107910156,293.1499938964844,293.1499938964844,279.45001220703125,33885.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135329723358154,1.0,0.0,0.0,3.5079057216644287,3.5079281330108643,8.210869282265776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.33203125,0.0,1365.5506591796875,1895.4371337890625,0.0,3529.36181640625,0.8718622922897339,1.0,0.0,3.0,1.0,0.0
17860140,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8038331866264343,0.3766002058982849,0.3425962328910827,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9316136240959167,0.5876697897911072,0.5589322447776794,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9723886251449584,0.6638598442077637,0.4649248719215393,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8387578129768372,0.431553840637207,0.4123300313949585,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6901900768280029,0.23550446331501,1.080701470375061,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.65625,297.1407775878906,285.0307922363281,1.0,0.6554937958717346,0.3460523188114166,0.3460523188114166,1.0,1.0,-3.4340028762817383,0.8730072379112244,2.560995578765869,0.1021059527993202,0.9848870038986206,0.9848870038986206,0.0,206.9661407470703,180.0,57999.921875,0.0,3522.6611328125,1.0,279.44110107421875,283.1991882324219,296.2081604003906,299.9142150878906,293.1499938964844,293.1499938964844,279.1499938964844,31440.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071353673934937,1.0,0.0,0.0,3.692805051803589,3.69282865524292,9.09926029635244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.345703125,0.0,1546.8033447265625,1895.4371337890625,0.0,3470.0,0.9115608930587769,1.0,0.0,3.0,1.0,0.0
17860200,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8038331866264343,0.3766002058982849,0.3425962328910827,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9316136240959167,0.5876697897911072,0.5589322447776794,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9723886251449584,0.6638598442077637,0.4649248719215393,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8387578129768372,0.431553840637207,0.4123300313949585,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6901900768280029,0.23550446331501,1.080701470375061,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.65625,297.1407775878906,285.0307922363281,1.0,0.6554937958717346,0.3460523188114166,0.3460523188114166,1.0,1.0,-3.4340028762817383,0.8730072379112244,2.560995578765869,0.1021059527993202,0.9848870038986206,0.9848870038986206,0.0,206.9661407470703,180.0,57999.921875,0.0,3522.6611328125,1.0,279.44110107421875,283.1991882324219,296.2081604003906,299.9142150878906,293.1499938964844,293.1499938964844,279.1499938964844,31440.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071353673934937,1.0,0.0,0.0,3.692805051803589,3.69282865524292,9.09926029635244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.345703125,0.0,1546.8033447265625,1895.4371337890625,0.0,3470.0,0.9115608930587769,1.0,0.0,3.0,1.0,0.0
17860260,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.809316873550415,0.375600516796112,0.3417929708957672,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9389528632164,0.5862616300582886,0.5577196478843689,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.979261577129364,0.6638522744178772,0.4650637805461883,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.844306230545044,0.4308193325996399,0.4116684198379516,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6952091455459595,0.2350683659315109,1.0784121751785278,284.87725830078125,284.95001220703125,299.1552734375,293.2225952148437,297.6513977050781,297.1373291015625,284.8734741210937,1.0,0.6516078114509583,0.3461039662361145,0.3461039662361145,1.0,1.0,-3.4282052516937256,0.8713656067848206,2.55683970451355,0.1018561422824859,0.88263338804245,0.88263338804245,0.0,201.0043334960937,180.0,59027.625,0.0,3473.98828125,1.0,279.19287109375,283.0274658203125,296.2668151855469,300.1522827148437,293.1499938964844,293.1499938964844,279.1499938964844,36018.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151155948638916,1.0,0.0,0.0,3.687289714813232,3.687314033508301,9.072099373952368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.78125,0.0,1575.1939697265625,1895.4371337890625,0.0,3544.015625,0.9115321636199952,1.0,0.0,3.0,1.0,0.0
17860320,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8135366439819336,0.3744830787181854,0.3406406044960022,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9448613524436952,0.5847355723381042,0.5561425685882568,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9846128821372986,0.6635846495628357,0.4647641777992248,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8488988876342773,0.4299416244029999,0.410701036453247,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6992670893669128,0.2345086187124252,1.0752441883087158,284.8851928710937,284.95001220703125,299.1475830078125,293.2180480957031,297.6454467773437,297.1322021484375,284.8865661621094,1.0,0.6477974057197571,0.3461516499519348,0.3461516499519348,1.0,1.0,-3.4195921421051025,0.8688501119613647,2.550742149353028,0.1013051867485046,0.8644710183143616,0.8644710183143616,0.0,195.9120330810547,168.0,58668.86328125,0.0,3423.960693359375,1.0,279.15692138671875,283.0394592285156,296.2516174316406,300.0883178710937,293.1499938964844,293.1499938964844,279.45001220703125,38442.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180675148963928,1.0,0.0,0.0,3.6096813678741455,3.6097054481506334,8.69422763116745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.42578125,0.0,1506.84814453125,1895.4371337890625,0.0,3571.313720703125,0.8978756666183472,1.0,0.0,3.0,1.0,0.0
17860380,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8248298764228821,0.3733724951744079,0.3389513492584228,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.960136353969574,0.5827775597572327,0.553571879863739,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.997385323047638,0.6647223830223083,0.4649167954921722,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614421486854553,0.429019957780838,0.4091678559780121,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7100193500518799,0.2338197380304336,1.0694818496704102,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63983154296875,297.13037109375,284.9846496582031,1.0,0.6398271322250366,0.3462510108947754,0.3462510108947754,1.0,1.0,-3.4058632850646973,0.8649181127548218,2.540945053100586,0.1002973541617393,0.944100022315979,0.944100022315979,0.0,184.19371032714844,171.0,57692.296875,0.0,3323.790771484375,1.0,279.4420166015625,283.16357421875,296.186767578125,299.8927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33848.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101073741912842,1.0,0.0,0.0,3.706042766571045,3.706066846847534,9.164613175016713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.861328125,0.0,1580.072021484375,1895.4371337890625,0.0,3497.60009765625,0.9163232445716858,1.0,0.0,3.0,1.0,0.0
17860440,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8248298764228821,0.3733724951744079,0.3389513492584228,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.960136353969574,0.5827775597572327,0.553571879863739,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.997385323047638,0.6647223830223083,0.4649167954921722,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614421486854553,0.429019957780838,0.4091678559780121,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7100193500518799,0.2338197380304336,1.0694818496704102,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63983154296875,297.13037109375,284.9846496582031,1.0,0.6398271322250366,0.3462510108947754,0.3462510108947754,1.0,1.0,-3.4058632850646973,0.8649181127548218,2.540945053100586,0.1002973541617393,0.944100022315979,0.944100022315979,0.0,184.19371032714844,171.0,57692.296875,0.0,3323.790771484375,1.0,279.4420166015625,283.16357421875,296.186767578125,299.8927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33848.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101073741912842,1.0,0.0,0.0,3.706042766571045,3.706066846847534,9.164613175016713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.861328125,0.0,1580.072021484375,1895.4371337890625,0.0,3497.60009765625,0.9163232445716858,1.0,0.0,3.0,1.0,0.0
17860500,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8275203108787537,0.3724462389945984,0.3382633328437805,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9636207818984984,0.5814304351806641,0.5524603128433228,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.6649137139320374,0.4637674391269684,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8646065592765808,0.4282962381839752,0.4085743427276611,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7125456929206848,0.2333293259143829,1.0673233270645142,284.858642578125,284.95001220703125,299.1239929199219,293.2022399902344,297.6355285644531,297.12750244140625,284.85675048828125,1.0,0.6375828385353088,0.3463006615638733,0.3463006615638733,1.0,1.0,-3.399026870727539,0.8629519939422607,2.5360748767852783,0.099944956600666,0.8503504991531372,0.8503504991531372,0.0,181.21563720703125,171.0,58431.6640625,0.0,3290.753173828125,1.0,279.19659423828125,283.0218811035156,296.2337646484375,300.0948181152344,293.1499938964844,293.1499938964844,279.1499938964844,38511.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160884022712708,1.0,0.0,0.0,3.655177593231201,3.6552021503448486,8.914772138268745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.994140625,0.0,1557.752197265625,1895.4371337890625,0.0,3553.01708984375,0.9058568477630616,1.0,0.0,3.0,1.0,0.0
17860560,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8278612494468689,0.3713921308517456,0.3372810781002044,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9641592502593994,0.5799424648284912,0.5510296821594238,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6651973724365234,0.4622229337692261,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8652424216270447,0.427444189786911,0.4077478647232055,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7129406929016113,0.2327304184436798,1.0645816326141355,284.8896789550781,284.95001220703125,299.1162414550781,293.1964416503906,297.6307373046875,297.12384033203125,284.89129638671875,1.0,0.6357671618461609,0.3464012145996094,0.3464012145996094,1.0,1.0,-3.389967679977417,0.8604470491409302,2.5295205116271973,0.0994430556893348,0.8449462652206421,0.8449462652206421,0.0,179.91976928710938,174.0,57952.2734375,0.0,3262.53759765625,1.0,279.1576538085937,283.0545654296875,296.2143859863281,300.00836181640625,293.1499938964844,293.1499938964844,279.45001220703125,39691.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917496919631958,1.0,0.0,0.0,3.5522162914276123,3.552239894866944,8.419611958743189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.845703125,0.0,1453.955322265625,1895.4371337890625,0.0,3566.04052734375,0.886640191078186,1.0,0.0,3.0,1.0,0.0
17860620,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8279179334640503,0.3703157603740692,0.3360757827758789,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9641802310943604,0.5780353546142578,0.5489746332168579,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6674243211746216,0.4605158567428589,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8655874729156494,0.4265473484992981,0.4066878855228424,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7129411101341248,0.2319766730070114,1.0605456829071045,284.98834228515625,284.95001220703125,299.10089111328125,293.1841125488281,297.62841796875,297.1260070800781,284.9875183105469,1.0,0.6335809230804443,0.3466023206710815,0.3466023206710815,1.0,1.0,-3.3778555393218994,0.8573166728019714,2.520538806915283,0.0988604575395584,0.9255259037017822,0.9255259037017822,0.0,178.5795440673828,177.0,56988.1796875,0.0,3227.28515625,1.0,279.44158935546875,283.1756286621094,296.154296875,299.814208984375,293.1499938964844,293.1499938964844,279.1499938964844,34055.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90772807598114,1.0,0.0,0.0,3.6482090950012207,3.648232698440552,8.880812742972921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.513671875,0.0,1516.6336669921875,1895.4371337890625,0.0,3475.50732421875,0.9035237431526184,1.0,0.0,3.0,1.0,0.0
17860680,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8279179334640503,0.3703157603740692,0.3360757827758789,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9641802310943604,0.5780353546142578,0.5489746332168579,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6674243211746216,0.4605158567428589,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8655874729156494,0.4265473484992981,0.4066878855228424,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7129411101341248,0.2319766730070114,1.0605456829071045,284.98834228515625,284.95001220703125,299.10089111328125,293.1841125488281,297.62841796875,297.1260070800781,284.9875183105469,1.0,0.6335809230804443,0.3466023206710815,0.3466023206710815,1.0,1.0,-3.3778555393218994,0.8573166728019714,2.520538806915283,0.0988604575395584,0.9255259037017822,0.9255259037017822,0.0,178.5795440673828,177.0,56988.1796875,0.0,3227.28515625,1.0,279.44158935546875,283.1756286621094,296.154296875,299.814208984375,293.1499938964844,293.1499938964844,279.1499938964844,34055.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90772807598114,1.0,0.0,0.0,3.6482090950012207,3.648232698440552,8.880812742972921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.513671875,0.0,1516.6336669921875,1895.4371337890625,0.0,3475.50732421875,0.9035237431526184,1.0,0.0,3.0,1.0,0.0
17860740,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8256415724754333,0.3682900965213775,0.3345207273960113,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613381624221802,0.5751751661300659,0.5465737581253052,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.668103039264679,0.4624660015106201,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634642362594604,0.4249388575553894,0.40540412068367,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109159231185913,0.2308021783828735,1.056061863899231,284.9017028808594,284.95001220703125,299.0857238769531,293.1708679199219,297.6207275390625,297.1208190917969,284.9024353027344,1.0,0.6326627135276794,0.3468033969402313,0.3468033969402313,1.0,1.0,-3.368507146835327,0.8550317287445068,2.5134756565093994,0.098643809556961,0.8381043076515198,0.8381043076515198,0.0,179.0471954345703,180.0,57313.82421875,0.0,3208.861328125,1.0,279.15850830078125,283.0728454589844,296.18560791015625,299.9350280761719,293.1499938964844,293.1499938964844,279.45001220703125,39286.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145670533180236,1.0,0.0,0.0,3.498886823654175,3.4989101886749268,8.168702834154828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9287109375,0.0,1395.0323486328125,1895.4371337890625,0.0,3538.938232421875,0.8746117949485779,1.0,0.0,3.0,1.0,0.0
17860800,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8256415724754333,0.3682900965213775,0.3345207273960113,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613381624221802,0.5751751661300659,0.5465737581253052,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.668103039264679,0.4624660015106201,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634642362594604,0.4249388575553894,0.40540412068367,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109159231185913,0.2308021783828735,1.056061863899231,284.9017028808594,284.95001220703125,299.0857238769531,293.1708679199219,297.6207275390625,297.1208190917969,284.9024353027344,1.0,0.6326627135276794,0.3468033969402313,0.3468033969402313,1.0,1.0,-3.368507146835327,0.8550317287445068,2.5134756565093994,0.098643809556961,0.8381043076515198,0.8381043076515198,0.0,179.0471954345703,180.0,57313.82421875,0.0,3208.861328125,1.0,279.15850830078125,283.0728454589844,296.18560791015625,299.9350280761719,293.1499938964844,293.1499938964844,279.45001220703125,39286.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145670533180236,1.0,0.0,0.0,3.498886823654175,3.4989101886749268,8.168702834154828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9287109375,0.0,1395.0323486328125,1895.4371337890625,0.0,3538.938232421875,0.8746117949485779,1.0,0.0,3.0,1.0,0.0
17860860,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8229061365127563,0.3670856058597564,0.3333180248737335,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.95771062374115,0.5731556415557861,0.5445365309715271,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.66899573802948,0.4655941128730774,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8607236742973328,0.4239533245563507,0.4043740332126617,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7082387804985046,0.2299271672964096,1.0519870519638062,284.9939270019531,284.95001220703125,299.0706787109375,293.1567687988281,297.6165466308594,297.1201477050781,284.9930419921875,1.0,0.6325446963310242,0.347013920545578,0.347013920545578,1.0,1.0,-3.3622260093688965,0.8537265658378601,2.508499383926392,0.0986349880695343,0.9195343255996704,0.9195343255996704,0.0,180.2557373046875,183.0,56512.796875,0.0,3201.669189453125,1.0,279.44122314453125,283.18682861328125,296.1286926269531,299.7555847167969,293.1499938964844,293.1499938964844,279.1499938964844,33731.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052300453186036,1.0,0.0,0.0,3.6067757606506334,3.606798887252808,8.680237328917428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.689453125,0.0,1468.8343505859375,1895.4371337890625,0.0,3452.28515625,0.8939891457557678,1.0,0.0,3.0,1.0,0.0
17860920,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8229061365127563,0.3670856058597564,0.3333180248737335,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.95771062374115,0.5731556415557861,0.5445365309715271,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.66899573802948,0.4655941128730774,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8607236742973328,0.4239533245563507,0.4043740332126617,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7082387804985046,0.2299271672964096,1.0519870519638062,284.9939270019531,284.95001220703125,299.0706787109375,293.1567687988281,297.6165466308594,297.1201477050781,284.9930419921875,1.0,0.6325446963310242,0.347013920545578,0.347013920545578,1.0,1.0,-3.3622260093688965,0.8537265658378601,2.508499383926392,0.0986349880695343,0.9195343255996704,0.9195343255996704,0.0,180.2557373046875,183.0,56512.796875,0.0,3201.669189453125,1.0,279.44122314453125,283.18682861328125,296.1286926269531,299.7555847167969,293.1499938964844,293.1499938964844,279.1499938964844,33731.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052300453186036,1.0,0.0,0.0,3.6067757606506334,3.606798887252808,8.680237328917428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.689453125,0.0,1468.8343505859375,1895.4371337890625,0.0,3452.28515625,0.8939891457557678,1.0,0.0,3.0,1.0,0.0
17860980,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8180387616157532,0.3648988008499145,0.3317054808139801,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9513152241706848,0.5701443552970886,0.5420866012573242,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9976978302001952,0.6682806611061096,0.4677742719650268,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8558449745178223,0.4222249388694763,0.4030695855617523,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7036190032958984,0.2285964637994766,1.0472480058670044,284.9044494628906,284.95001220703125,299.0556945800781,293.1419372558594,297.6056823730469,297.1106262207031,284.90484619140625,1.0,0.6327017545700073,0.347224473953247,0.347224473953247,1.0,1.0,-3.352707862854004,0.8514041900634766,2.501303672790528,0.0985529869794845,0.8336377143859863,0.8336377143859863,0.0,182.88198852539065,186.0,56886.390625,0.0,3195.33740234375,1.0,279.1587829589844,283.081298828125,296.1600646972656,299.8827514648437,293.1499938964844,293.1499938964844,279.45001220703125,39070.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128046631813048,1.0,0.0,0.0,3.4660565853118896,3.4660794734954834,8.016127139853779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8388671875,0.0,1359.807373046875,1895.4371337890625,0.0,3522.61376953125,0.867151141166687,1.0,0.0,3.0,1.0,0.0
17861040,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8180387616157532,0.3648988008499145,0.3317054808139801,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9513152241706848,0.5701443552970886,0.5420866012573242,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9976978302001952,0.6682806611061096,0.4677742719650268,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8558449745178223,0.4222249388694763,0.4030695855617523,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7036190032958984,0.2285964637994766,1.0472480058670044,284.9044494628906,284.95001220703125,299.0556945800781,293.1419372558594,297.6056823730469,297.1106262207031,284.90484619140625,1.0,0.6327017545700073,0.347224473953247,0.347224473953247,1.0,1.0,-3.352707862854004,0.8514041900634766,2.501303672790528,0.0985529869794845,0.8336377143859863,0.8336377143859863,0.0,182.88198852539065,186.0,56886.390625,0.0,3195.33740234375,1.0,279.1587829589844,283.081298828125,296.1600646972656,299.8827514648437,293.1499938964844,293.1499938964844,279.45001220703125,39070.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128046631813048,1.0,0.0,0.0,3.4660565853118896,3.4660794734954834,8.016127139853779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8388671875,0.0,1359.807373046875,1895.4371337890625,0.0,3522.61376953125,0.867151141166687,1.0,0.0,3.0,1.0,0.0
