time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8152918815612793,0.3641583919525146,0.3309142887592315,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.947639524936676,0.5689870715141296,0.540863573551178,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9956830143928528,0.668543815612793,0.4677471816539764,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8530983328819275,0.4216077327728271,0.4024025499820709,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7009671330451965,0.2280341982841491,1.0446730852127075,285.0086669921875,284.95001220703125,299.0482177734375,293.1342468261719,297.60272216796875,297.10919189453125,285.00933837890625,1.0,0.632710874080658,0.3473297357559204,0.3473297357559204,1.0,1.0,-3.346348285675049,0.8497503995895386,2.4965977668762207,0.0982347950339317,0.9053913354873656,0.9053913354873656,0.0,184.41099548339844,186.0,56016.88671875,0.0,3189.84228515625,1.0,279.3972473144531,283.2030334472656,296.09820556640625,299.66021728515625,293.1499938964844,293.1499938964844,279.45001220703125,34280.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062941670417786,1.0,0.0,0.0,3.512972593307495,3.5129950046539307,8.234606525547861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.62109375,0.0,1373.61376953125,1895.4371337890625,0.0,3462.180908203125,0.8751834630966187,1.0,0.0,3.0,1.0,0.0
17861160,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8132207989692688,0.363500714302063,0.330391377210617,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9447776079177856,0.5679261088371277,0.539932906627655,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9942859411239624,0.6690053343772888,0.4680921137332916,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8510429263114929,0.4210798144340515,0.4019600749015808,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6989157199859619,0.2275357395410537,1.04267156124115,284.9903259277344,284.95001220703125,299.0407409667969,293.1264038085937,297.60089111328125,297.1092834472656,284.98883056640625,1.0,0.6328315734863281,0.3474191725254059,0.3474191725254059,1.0,1.0,-3.342074155807495,0.8486968874931335,2.493377208709717,0.0980948805809021,0.9100494980812072,0.9100494980812072,0.0,185.6430206298828,189.0,56047.75390625,0.0,3187.320556640625,1.0,279.44171142578125,283.1900329589844,296.09869384765625,299.6981201171875,293.1499938964844,293.1499938964844,279.1499938964844,33678.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036852717399596,1.0,0.0,0.0,3.5752182006835938,3.5752410888671875,8.529005981472437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.654296875,0.0,1434.538818359375,1895.4371337890625,0.0,3437.912109375,0.8866020441055298,1.0,0.0,3.0,1.0,0.0
17861220,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8073387145996094,0.361193299293518,0.3286874294281006,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9370030760765076,0.5647762417793274,0.5373724699020386,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.989985466003418,0.668705403804779,0.4681904911994934,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8454958200454712,0.4192329347133636,0.4005672037601471,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6934700012207031,0.2260561734437942,1.0373730659484863,284.90399169921875,284.95001220703125,299.0257873535156,293.1102294921875,297.59100341796875,297.101318359375,284.9043884277344,1.0,0.6329060196876526,0.3475980162620544,0.3475980162620544,1.0,1.0,-3.3290250301361084,0.8451735973358154,2.483851432800293,0.0975522100925445,0.8250637054443359,0.8250637054443359,0.0,188.95022583007807,192.0,56300.5078125,0.0,3177.049072265625,1.0,279.1590881347656,283.0893249511719,296.1272277832031,299.8147277832031,293.1499938964844,293.1499938964844,279.45001220703125,39211.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110592603683472,1.0,0.0,0.0,3.423567295074463,3.4235897064208984,7.820797236490762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.7021484375,0.0,1318.082275390625,1895.4371337890625,0.0,3506.431396484375,0.8578753471374512,1.0,0.0,3.0,1.0,0.0
17861280,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8073387145996094,0.361193299293518,0.3286874294281006,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9370030760765076,0.5647762417793274,0.5373724699020386,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.989985466003418,0.668705403804779,0.4681904911994934,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8454958200454712,0.4192329347133636,0.4005672037601471,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6934700012207031,0.2260561734437942,1.0373730659484863,284.90399169921875,284.95001220703125,299.0257873535156,293.1102294921875,297.59100341796875,297.101318359375,284.9043884277344,1.0,0.6329060196876526,0.3475980162620544,0.3475980162620544,1.0,1.0,-3.3290250301361084,0.8451735973358154,2.483851432800293,0.0975522100925445,0.8250637054443359,0.8250637054443359,0.0,188.95022583007807,192.0,56300.5078125,0.0,3177.049072265625,1.0,279.1590881347656,283.0893249511719,296.1272277832031,299.8147277832031,293.1499938964844,293.1499938964844,279.45001220703125,39211.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110592603683472,1.0,0.0,0.0,3.423567295074463,3.4235897064208984,7.820797236490762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.7021484375,0.0,1318.082275390625,1895.4371337890625,0.0,3506.431396484375,0.8578753471374512,1.0,0.0,3.0,1.0,0.0
17861340,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8023300170898438,0.3596923649311065,0.3272941410541534,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9304117560386658,0.5624346733093262,0.5351167917251587,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.98651385307312,0.6695781946182251,0.468704342842102,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8409518003463745,0.4179857075214386,0.3993720412254333,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6888085603713989,0.2248741835355758,1.0322723388671875,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.5869445800781,297.1010437011719,284.986328125,1.0,0.63298100233078,0.347776859998703,0.347776859998703,1.0,1.0,-3.317676782608032,0.8421828746795654,2.475494146347046,0.0969813838601112,0.8983731269836426,0.8983731269836426,0.0,191.75747680664065,195.0,55454.81640625,0.0,3167.77685546875,1.0,279.4405822753906,283.1959533691406,296.0650329589844,299.6274719238281,293.1499938964844,293.1499938964844,279.75,33856.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016459584236144,1.0,0.0,0.0,3.5299885272979736,3.530010938644409,8.314571573464491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.30810546875,0.0,1388.193115234375,1895.4371337890625,0.0,3418.92236328125,0.8767746090888977,1.0,0.0,3.0,1.0,0.0
17861400,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8023300170898438,0.3596923649311065,0.3272941410541534,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9304117560386658,0.5624346733093262,0.5351167917251587,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.98651385307312,0.6695781946182251,0.468704342842102,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8409518003463745,0.4179857075214386,0.3993720412254333,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6888085603713989,0.2248741835355758,1.0322723388671875,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.5869445800781,297.1010437011719,284.986328125,1.0,0.63298100233078,0.347776859998703,0.347776859998703,1.0,1.0,-3.317676782608032,0.8421828746795654,2.475494146347046,0.0969813838601112,0.8983731269836426,0.8983731269836426,0.0,191.75747680664065,195.0,55454.81640625,0.0,3167.77685546875,1.0,279.4405822753906,283.1959533691406,296.0650329589844,299.6274719238281,293.1499938964844,293.1499938964844,279.75,33856.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016459584236144,1.0,0.0,0.0,3.5299885272979736,3.530010938644409,8.314571573464491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.30810546875,0.0,1388.193115234375,1895.4371337890625,0.0,3418.92236328125,0.8767746090888977,1.0,0.0,3.0,1.0,0.0
17861460,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7996624112129211,0.3589271306991577,0.3265966773033142,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9268630743026732,0.5611897706985474,0.5339284539222717,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9846795201301576,0.6702735424041748,0.4691506624221802,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8385653495788574,0.4173775911331177,0.3987970650196075,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6863261461257935,0.2242594063282013,1.0296472311019895,285.0719299316406,284.95001220703125,299.001708984375,293.0832214355469,297.58575439453125,297.1024169921875,285.0702514648437,1.0,0.6331309080123901,0.3479393720626831,0.3479393720626831,1.0,1.0,-3.312095165252685,0.8409242033958435,2.4711709022521973,0.0969252064824104,0.9893090724945068,0.9893090724945068,0.0,193.3433990478516,195.0,54740.8046875,0.0,3164.387451171875,1.0,279.7128601074219,283.3008117675781,296.0365905761719,299.49908447265625,293.1499938964844,293.1499938964844,279.75,30987.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949037790298462,1.0,0.0,0.0,3.6460392475128174,3.646062135696411,8.870251804182772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.548828125,0.0,1491.3023681640625,1895.4371337890625,0.0,3356.035400390625,0.9014038443565368,1.0,0.0,3.0,1.0,0.0
17861520,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7980457544326782,0.358359545469284,0.3262044787406921,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9246912002563475,0.5603084564208984,0.5332223176956177,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9835826754570008,0.6706417798995972,0.4695212841033935,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8371248841285706,0.4169424176216125,0.3984855711460113,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6848146319389343,0.2238421142101287,1.028113603591919,285.0425720214844,284.95001220703125,298.99566650390625,293.0762939453125,297.5847473144531,297.10302734375,285.0397033691406,1.0,0.633285403251648,0.3480477333068847,0.3480477333068847,1.0,1.0,-3.30900239944458,0.8402847647666931,2.468717575073242,0.0969743281602859,0.9987037777900696,0.9987037777900696,0.0,194.35728454589844,198.0,54901.07421875,0.0,3163.2724609375,1.0,279.7413024902344,283.2748413085937,296.0543518066406,299.5652160644531,293.1499938964844,293.1499938964844,279.45001220703125,31301.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945497870445251,1.0,0.0,0.0,3.717934846878052,3.717958688735962,9.22352285215311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.99609375,0.0,1574.265380859375,1895.4371337890625,0.0,3352.729248046875,0.917163908481598,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7926827669143677,0.3559884130954742,0.3245877623558044,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.917871117591858,0.5572023391723633,0.5308640599250793,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9793283343315125,0.6698572635650635,0.4694701731204986,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8324480056762695,0.415059357881546,0.3971864283084869,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6800813674926758,0.2223654687404632,1.0231719017028809,284.8736572265625,284.95001220703125,298.9825134277344,293.06109619140625,297.5741882324219,297.09344482421875,284.8754272460937,1.0,0.6333644986152649,0.3482817113399505,0.3482817113399505,1.0,1.0,-3.296669006347656,0.8371302485466003,2.459538698196411,0.0967065021395683,0.8729218244552612,0.8729218244552612,0.0,197.48765563964844,198.0,55682.0546875,0.0,3153.687744140625,1.0,279.4612731933594,283.0959167480469,296.1040954589844,299.75738525390625,293.1499938964844,293.1499938964844,279.45001220703125,38249.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058067202568054,1.0,0.0,0.0,3.659031391143799,3.659055709838867,8.933579920267221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.962890625,0.0,1560.115478515625,1895.4371337890625,0.0,3457.6484375,0.9082516431808472,1.0,0.0,3.0,1.0,0.0
17861640,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7916703224182129,0.3556085228919983,0.3242488503456116,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9166179895401,0.5566982626914978,0.5303958654403687,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.97847980260849,0.6697328686714172,0.4693747162818908,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8315691947937012,0.4147427082061767,0.3969023823738098,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6791921854019165,0.2221091091632843,1.0221436023712158,284.8797607421875,284.95001220703125,298.9804077148437,293.0586853027344,297.57244873046875,297.0918273925781,284.8811950683594,1.0,0.6333270072937012,0.3483185768127441,0.3483185768127441,1.0,1.0,-3.2940053939819336,0.8364088535308838,2.45759654045105,0.0965753048658371,0.8704090118408203,0.8704090118408203,0.0,198.0514068603516,201.0,55597.0703125,0.0,3150.99462890625,1.0,279.45703125,283.1020202636719,296.0950622558594,299.7364807128906,293.1499938964844,293.1499938964844,279.75,38368.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062028527259828,1.0,0.0,0.0,3.643259286880493,3.6432838439941406,8.856731597006728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.853515625,0.0,1543.3675537109375,1895.4371337890625,0.0,3461.33203125,0.9052790999412536,1.0,0.0,3.0,1.0,0.0
17861700,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7884802222251892,0.3546083867549896,0.3231841623783111,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9126645922660828,0.5552457571029663,0.5288564562797546,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9758542776107788,0.669828474521637,0.4692297577857971,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8287810683250427,0.4138783514499664,0.3959802091121673,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6763129830360413,0.2213251739740371,1.0185680389404297,284.9981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.5687866210937,297.0895690917969,285.0000915527344,1.0,0.6331952214241028,0.3484539985656738,0.3484539985656738,1.0,1.0,-3.285284280776977,0.8340926170349121,2.451191663742065,0.0961184576153755,0.945793628692627,0.945793628692627,0.0,199.84426879882807,201.0,54581.35546875,0.0,3141.90576171875,1.0,279.7013854980469,283.2391967773437,296.02374267578125,299.499755859375,293.1499938964844,293.1499938964844,279.75,34402.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002829790115356,1.0,0.0,0.0,3.6797573566436768,3.679781198501587,9.035072707774816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7373046875,0.0,1554.474365234375,1895.4371337890625,0.0,3406.221923828125,0.9123620390892028,1.0,0.0,3.0,1.0,0.0
17861760,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.786229133605957,0.353806734085083,0.3224913477897644,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.909826159477234,0.5540062189102173,0.5277145504951477,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9741341471672058,0.6701645851135254,0.4694823622703552,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8267830610275269,0.4131912291049957,0.3953568041324615,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6741670370101929,0.2206548601388931,1.015725016593933,284.9884338378906,284.95001220703125,298.9649963378906,293.04071044921875,297.5669250488281,297.0896301269531,284.9868469238281,1.0,0.6331656575202942,0.348616361618042,0.348616361618042,1.0,1.0,-3.279210329055786,0.8326746821403503,2.446535587310791,0.096002273261547,0.9545969367027284,0.9545969367027284,0.0,201.19175720214844,204.0,54563.46875,0.0,3136.145263671875,1.0,279.7431030273437,283.2328186035156,296.0175170898437,299.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,33732.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978309035301208,1.0,0.0,0.0,3.738764524459839,3.7387888431549072,9.3271614787227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.65625,0.0,1616.8084716796875,1895.4371337890625,0.0,3383.356689453125,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
17861820,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7805006504058838,0.3511860370635986,0.3205373287200928,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9030781388282776,0.5504791140556335,0.52483069896698,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9692489504814148,0.6693767309188843,0.4693126082420349,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8217616081237793,0.4110119938850403,0.3936765491962433,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.668982982635498,0.2188436239957809,1.0089993476867676,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.5559997558594,297.080322265625,284.8847351074219,1.0,0.6329367160797119,0.3489410281181335,0.3489410281181335,1.0,1.0,-3.263089179992676,0.8285908102989197,2.434498310089112,0.0955850183963775,0.8470664024353027,0.8470664024353027,0.0,204.57489013671875,207.0,54834.0078125,0.0,3119.832763671875,1.0,279.45721435546875,283.1165466308594,296.0424194335937,299.6381225585937,293.1499938964844,293.1499938964844,279.75,39982.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905804455280304,1.0,0.0,0.0,3.57863187789917,3.578655958175659,8.545300715923076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.45947265625,0.0,1484.4249267578125,1895.4371337890625,0.0,3457.62744140625,0.8926562666893005,1.0,0.0,3.0,1.0,0.0
17861880,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7805006504058838,0.3511860370635986,0.3205373287200928,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9030781388282776,0.5504791140556335,0.52483069896698,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9692489504814148,0.6693767309188843,0.4693126082420349,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8217616081237793,0.4110119938850403,0.3936765491962433,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.668982982635498,0.2188436239957809,1.0089993476867676,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.5559997558594,297.080322265625,284.8847351074219,1.0,0.6329367160797119,0.3489410281181335,0.3489410281181335,1.0,1.0,-3.263089179992676,0.8285908102989197,2.434498310089112,0.0955850183963775,0.8470664024353027,0.8470664024353027,0.0,204.57489013671875,207.0,54834.0078125,0.0,3119.832763671875,1.0,279.45721435546875,283.1165466308594,296.0424194335937,299.6381225585937,293.1499938964844,293.1499938964844,279.75,39982.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905804455280304,1.0,0.0,0.0,3.57863187789917,3.578655958175659,8.545300715923076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.45947265625,0.0,1484.4249267578125,1895.4371337890625,0.0,3457.62744140625,0.8926562666893005,1.0,0.0,3.0,1.0,0.0
17861940,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758758664131165,0.3495138883590698,0.3189352452754974,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8977267146110535,0.5479117631912231,0.5223011374473572,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9653980135917664,0.669898271560669,0.4695330262184143,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8176105618476868,0.4095527827739715,0.3922337591648102,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6646149754524231,0.2174073159694671,1.00262188911438,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.080322265625,284.9891357421875,1.0,0.6327022314071655,0.3492656946182251,0.3492656946182251,1.0,1.0,-3.248973846435547,0.8251347541809082,2.4238390922546387,0.0951373726129531,0.9321944713592528,0.9321944713592528,0.0,207.3700714111328,210.0,53828.4296875,0.0,3104.724609375,1.0,279.7417907714844,283.2454528808594,295.9716796875,299.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,34053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953570127487183,1.0,0.0,0.0,3.6725897789001465,3.6726136207580566,8.99990936886752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.38671875,0.0,1543.790283203125,1895.4371337890625,0.0,3360.267578125,0.9090025424957277,1.0,0.0,3.0,1.0,0.0
17862000,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758758664131165,0.3495138883590698,0.3189352452754974,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8977267146110535,0.5479117631912231,0.5223011374473572,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9653980135917664,0.669898271560669,0.4695330262184143,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8176105618476868,0.4095527827739715,0.3922337591648102,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6646149754524231,0.2174073159694671,1.00262188911438,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.080322265625,284.9891357421875,1.0,0.6327022314071655,0.3492656946182251,0.3492656946182251,1.0,1.0,-3.248973846435547,0.8251347541809082,2.4238390922546387,0.0951373726129531,0.9321944713592528,0.9321944713592528,0.0,207.3700714111328,210.0,53828.4296875,0.0,3104.724609375,1.0,279.7417907714844,283.2454528808594,295.9716796875,299.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,34053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953570127487183,1.0,0.0,0.0,3.6725897789001465,3.6726136207580566,8.99990936886752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.38671875,0.0,1543.790283203125,1895.4371337890625,0.0,3360.267578125,0.9090025424957277,1.0,0.0,3.0,1.0,0.0
17862060,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7706020474433899,0.3469336032867431,0.3170053660869598,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8916996717453003,0.5444221496582031,0.5194400548934937,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9605926871299744,0.6690590977668762,0.4693180918693542,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8128305673599243,0.4074006676673889,0.3905695974826813,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.659843385219574,0.215593010187149,0.995838224887848,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5418701171875,297.0721130371094,284.8954162597656,1.0,0.632438063621521,0.3496648371219635,0.3496648371219635,1.0,1.0,-3.232804536819458,0.8212250471115112,2.411579370498657,0.0949215143918991,0.8363550901412964,0.8363550901412964,0.0,210.6499786376953,213.0,54065.38671875,0.0,3087.939208984375,1.0,279.45831298828125,283.1376342773437,296.0008239746094,299.5459289550781,293.1499938964844,293.1499938964844,279.75,39771.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902500331401825,1.0,0.0,0.0,3.5108258724212646,3.5108492374420166,8.224544671975309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.24951171875,0.0,1410.917236328125,1895.4371337890625,0.0,3426.8798828125,0.8776212930679321,1.0,0.0,3.0,1.0,0.0
17862120,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7706020474433899,0.3469336032867431,0.3170053660869598,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8916996717453003,0.5444221496582031,0.5194400548934937,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9605926871299744,0.6690590977668762,0.4693180918693542,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8128305673599243,0.4074006676673889,0.3905695974826813,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.659843385219574,0.215593010187149,0.995838224887848,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5418701171875,297.0721130371094,284.8954162597656,1.0,0.632438063621521,0.3496648371219635,0.3496648371219635,1.0,1.0,-3.232804536819458,0.8212250471115112,2.411579370498657,0.0949215143918991,0.8363550901412964,0.8363550901412964,0.0,210.6499786376953,213.0,54065.38671875,0.0,3087.939208984375,1.0,279.45831298828125,283.1376342773437,296.0008239746094,299.5459289550781,293.1499938964844,293.1499938964844,279.75,39771.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902500331401825,1.0,0.0,0.0,3.5108258724212646,3.5108492374420166,8.224544671975309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.24951171875,0.0,1410.917236328125,1895.4371337890625,0.0,3426.8798828125,0.8776212930679321,1.0,0.0,3.0,1.0,0.0
17862180,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7662268877029419,0.3451961576938629,0.3153800964355469,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8865814208984375,0.5417800545692444,0.5168795585632324,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.956682562828064,0.6693887710571289,0.4694430232048034,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086826801300049,0.4058803915977478,0.3891009092330932,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557186841964722,0.2141038924455642,0.9893155097961426,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5378723144531,297.0721740722656,284.989990234375,1.0,0.6321743130683899,0.3500639498233795,0.3500639498233795,1.0,1.0,-3.218305349349976,0.8178429007530212,2.4004623889923096,0.0946882590651512,0.9177770614624025,0.9177770614624025,0.0,213.4458770751953,216.0,53115.9453125,0.0,3072.1962890625,1.0,279.7413330078125,283.2566833496094,295.9335327148437,299.3483581542969,293.1499938964844,293.1499938964844,279.45001220703125,33916.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919627070426941,1.0,0.0,0.0,3.61212968826294,3.612152814865112,8.7060260511862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9462890625,0.0,1476.018310546875,1895.4371337890625,0.0,3328.557861328125,0.8952191472053528,1.0,0.0,3.0,1.0,0.0
17862240,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7662268877029419,0.3451961576938629,0.3153800964355469,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8865814208984375,0.5417800545692444,0.5168795585632324,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.956682562828064,0.6693887710571289,0.4694430232048034,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086826801300049,0.4058803915977478,0.3891009092330932,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557186841964722,0.2141038924455642,0.9893155097961426,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5378723144531,297.0721740722656,284.989990234375,1.0,0.6321743130683899,0.3500639498233795,0.3500639498233795,1.0,1.0,-3.218305349349976,0.8178429007530212,2.4004623889923096,0.0946882590651512,0.9177770614624025,0.9177770614624025,0.0,213.4458770751953,216.0,53115.9453125,0.0,3072.1962890625,1.0,279.7413330078125,283.2566833496094,295.9335327148437,299.3483581542969,293.1499938964844,293.1499938964844,279.45001220703125,33916.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919627070426941,1.0,0.0,0.0,3.61212968826294,3.612152814865112,8.7060260511862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9462890625,0.0,1476.018310546875,1895.4371337890625,0.0,3328.557861328125,0.8952191472053528,1.0,0.0,3.0,1.0,0.0
17862300,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7639996409416199,0.3439324796199798,0.3145473599433899,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8839772939682007,0.5400626063346863,0.5155883431434631,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9545973539352416,0.6689420938491821,0.4694479405879974,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8065218925476074,0.4048286080360412,0.3883729875087738,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6536668539047241,0.2132116109132766,0.9861584901809692,284.8665771484375,284.95001220703125,298.89215087890625,292.95758056640625,297.5331726074219,297.0686950683594,284.8648681640625,1.0,0.6320788264274597,0.3502635061740875,0.3502635061740875,1.0,1.0,-3.211092233657837,0.8161530494689941,2.394939422607422,0.0946886166930198,0.828084409236908,0.828084409236908,0.0,214.935546875,216.0,53757.85546875,0.0,3064.931640625,1.0,279.4992980957031,283.1194152832031,295.98388671875,299.5452880859375,293.1499938964844,293.1499938964844,279.45001220703125,38945.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977844715118408,1.0,0.0,0.0,3.552928924560547,3.552952527999878,8.422990731560276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.318359375,0.0,1449.2796630859375,1895.4371337890625,0.0,3382.923828125,0.883188784122467,1.0,0.0,3.0,1.0,0.0
17862360,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7611832022666931,0.3425570428371429,0.3133924901485443,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8807638883590698,0.5382140278816223,0.5139423608779907,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9517453908920288,0.6683529019355774,0.4690894782543182,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8037535548210144,0.4036557674407959,0.3873674869537353,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6511669754981995,0.2122251242399215,0.9822453260421752,284.8983459472656,284.95001220703125,298.88360595703125,292.9482727050781,297.5274658203125,297.0638732910156,284.899658203125,1.0,0.631855309009552,0.3504892289638519,0.3504892289638519,1.0,1.0,-3.2013814449310303,0.8137467503547668,2.387634754180908,0.0944892391562461,0.8262224793434143,0.8262224793434143,0.0,216.75271606445312,219.0,53305.125,0.0,3054.162109375,1.0,279.45855712890625,283.1528625488281,295.9639587402344,299.461669921875,293.1499938964844,293.1499938964844,279.75,39800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991396427154541,1.0,0.0,0.0,3.447197675704956,3.44722056388855,7.929132834760821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.00439453125,0.0,1345.8843994140625,1895.4371337890625,0.0,3395.563232421875,0.8636246919631958,1.0,0.0,3.0,1.0,0.0
17862420,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7569646239280701,0.3407242596149444,0.3116951584815979,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8757885694503784,0.5354560613632202,0.5112881660461426,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9476913809776306,0.6684397459030151,0.4690593481063843,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7994904518127441,0.4020308554172516,0.3858135342597961,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.647193431854248,0.2106502652168274,0.9753861427307128,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.52301025390625,297.0635681152344,284.9877014160156,1.0,0.6315235495567322,0.3509406745433807,0.3509406745433807,1.0,1.0,-3.185990333557129,0.810209333896637,2.3757810592651367,0.0943266600370407,0.903715431690216,0.903715431690216,0.0,219.5895538330078,222.0,52403.12890625,0.0,3036.954833984375,1.0,279.74078369140625,283.2654724121094,295.8963317871094,299.2662353515625,293.1499938964844,293.1499938964844,279.45001220703125,33882.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885735273361206,1.0,0.0,0.0,3.5541491508483887,3.5541720390319824,8.428777960034495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.666015625,0.0,1413.6917724609375,1895.4371337890625,0.0,3296.864501953125,0.8822044134140015,1.0,0.0,3.0,1.0,0.0
17862480,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7569646239280701,0.3407242596149444,0.3116951584815979,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8757885694503784,0.5354560613632202,0.5112881660461426,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9476913809776306,0.6684397459030151,0.4690593481063843,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7994904518127441,0.4020308554172516,0.3858135342597961,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.647193431854248,0.2106502652168274,0.9753861427307128,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.52301025390625,297.0635681152344,284.9877014160156,1.0,0.6315235495567322,0.3509406745433807,0.3509406745433807,1.0,1.0,-3.185990333557129,0.810209333896637,2.3757810592651367,0.0943266600370407,0.903715431690216,0.903715431690216,0.0,219.5895538330078,222.0,52403.12890625,0.0,3036.954833984375,1.0,279.74078369140625,283.2654724121094,295.8963317871094,299.2662353515625,293.1499938964844,293.1499938964844,279.45001220703125,33882.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885735273361206,1.0,0.0,0.0,3.5541491508483887,3.5541720390319824,8.428777960034495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.666015625,0.0,1413.6917724609375,1895.4371337890625,0.0,3296.864501953125,0.8822044134140015,1.0,0.0,3.0,1.0,0.0
17862540,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7521479725837708,0.3380315005779266,0.3096405267715454,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8701918125152588,0.5318137407302856,0.5082588791847229,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9426593780517578,0.667201817035675,0.4685483574867248,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7946208715438843,0.3997266590595245,0.3839908540248871,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6428419947624207,0.2086997628211975,0.9679564833641052,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5123291015625,297.0552062988281,284.9021911621094,1.0,0.631125271320343,0.3513921201229095,0.3513921201229095,1.0,1.0,-3.168146133422852,0.805874764919281,2.362271308898926,0.0940776020288467,0.8166285753250122,0.8166285753250122,0.0,222.90879821777344,225.0,52559.796875,0.0,3017.29443359375,1.0,279.4593200683594,283.1669006347656,295.9261779785156,299.37628173828125,293.1499938964844,293.1499938964844,279.75,39600.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956359028816223,1.0,0.0,0.0,3.387986183166504,3.3880085945129395,7.659079983568517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5185546875,0.0,1285.7418212890625,1895.4371337890625,0.0,3362.87109375,0.8504713177680969,1.0,0.0,3.0,1.0,0.0
17862600,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7521479725837708,0.3380315005779266,0.3096405267715454,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8701918125152588,0.5318137407302856,0.5082588791847229,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9426593780517578,0.667201817035675,0.4685483574867248,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7946208715438843,0.3997266590595245,0.3839908540248871,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6428419947624207,0.2086997628211975,0.9679564833641052,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5123291015625,297.0552062988281,284.9021911621094,1.0,0.631125271320343,0.3513921201229095,0.3513921201229095,1.0,1.0,-3.168146133422852,0.805874764919281,2.362271308898926,0.0940776020288467,0.8166285753250122,0.8166285753250122,0.0,222.90879821777344,225.0,52559.796875,0.0,3017.29443359375,1.0,279.4593200683594,283.1669006347656,295.9261779785156,299.37628173828125,293.1499938964844,293.1499938964844,279.75,39600.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956359028816223,1.0,0.0,0.0,3.387986183166504,3.3880085945129395,7.659079983568517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5185546875,0.0,1285.7418212890625,1895.4371337890625,0.0,3362.87109375,0.8504713177680969,1.0,0.0,3.0,1.0,0.0
17862660,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.749239981174469,0.3367311656475067,0.308356910943985,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8667663931846619,0.5298647284507751,0.5062996745109558,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9396536350250244,0.6671187877655029,0.4683328568935394,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7916207909584045,0.3985462188720703,0.3828013837337494,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6401194334030151,0.2075617164373397,0.9628573656082152,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5089416503906,297.0546569824219,284.99810791015625,1.0,0.6308120489120483,0.3517565429210663,0.3517565429210663,1.0,1.0,-3.1564202308654785,0.8032119870185852,2.353208303451538,0.0939554423093795,0.8900057673454285,0.8900057673454285,0.0,224.9282989501953,225.0,51713.30859375,0.0,3003.593017578125,1.0,279.72052001953125,283.2831726074219,295.85406494140625,299.1604919433594,293.1499938964844,293.1499938964844,279.75,33560.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864706754684448,1.0,0.0,0.0,3.4695820808410645,3.4696037769317627,8.032442337935208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.40869140625,0.0,1324.2037353515625,1895.4371337890625,0.0,3277.186767578125,0.8635238409042358,1.0,0.0,3.0,1.0,0.0
17862720,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7481236457824707,0.3361150324344635,0.3078866600990295,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8654153943061829,0.5289496779441833,0.505524754524231,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9385486841201782,0.6670448780059814,0.4683695137500763,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7904518246650696,0.3980008959770202,0.382357656955719,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6390339732170105,0.2070430368185043,0.9607744812965392,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5074462890625,297.0545349121094,284.98492431640625,1.0,0.6307180523872375,0.3519280254840851,0.3519280254840851,1.0,1.0,-3.151930093765259,0.8022831678390503,2.349646806716919,0.0940339118242263,0.8893572092056274,0.8893572092056274,0.0,225.7514495849609,228.0,51667.67578125,0.0,2998.628662109375,1.0,279.7402648925781,283.2744140625,295.8591003417969,299.1827697753906,293.1499938964844,293.1499938964844,280.04998779296875,33899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849653005599976,1.0,0.0,0.0,3.4946541786193848,3.494676351547241,8.148950882969075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.51513671875,0.0,1352.060791015625,1895.4371337890625,0.0,3263.093505859375,0.8688772916793823,1.0,0.0,3.0,1.0,0.0
17862780,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7446749806404114,0.3343724012374878,0.3064363300800323,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8612454533576965,0.5263012051582336,0.5031474232673645,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9350566864013672,0.6670271754264832,0.4684544503688812,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7868436574935913,0.396471619606018,0.3810242712497711,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6357251405715942,0.2055394649505615,0.954538106918335,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05572509765625,285.0392761230469,1.0,0.6305197477340698,0.352463960647583,0.352463960647583,1.0,1.0,-3.1383278369903564,0.7995092272758484,2.338818550109864,0.0942836180329322,0.9899654984474182,0.9899654984474182,0.0,228.38818359375,231.0,51054.52734375,0.0,2984.416015625,1.0,280.041015625,283.35406494140625,295.8475952148437,299.1157531738281,293.1499938964844,293.1499938964844,279.75,31159.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765655159950256,1.0,0.0,0.0,3.687910318374634,3.6879336833953857,9.075153002413572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6689453125,0.0,1539.165771484375,1895.4371337890625,0.0,3184.385986328125,0.9102677702903748,1.0,0.0,3.0,1.0,0.0
17862840,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7446749806404114,0.3343724012374878,0.3064363300800323,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8612454533576965,0.5263012051582336,0.5031474232673645,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9350566864013672,0.6670271754264832,0.4684544503688812,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7868436574935913,0.396471619606018,0.3810242712497711,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6357251405715942,0.2055394649505615,0.954538106918335,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05572509765625,285.0392761230469,1.0,0.6305197477340698,0.352463960647583,0.352463960647583,1.0,1.0,-3.1383278369903564,0.7995092272758484,2.338818550109864,0.0942836180329322,0.9899654984474182,0.9899654984474182,0.0,228.38818359375,231.0,51054.52734375,0.0,2984.416015625,1.0,280.041015625,283.35406494140625,295.8475952148437,299.1157531738281,293.1499938964844,293.1499938964844,279.75,31159.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765655159950256,1.0,0.0,0.0,3.687910318374634,3.6879336833953857,9.075153002413572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6689453125,0.0,1539.165771484375,1895.4371337890625,0.0,3184.385986328125,0.9102677702903748,1.0,0.0,3.0,1.0,0.0
17862900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7426009774208069,0.3329548835754394,0.3055164217948913,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8588016033172607,0.524413526058197,0.5017552375793457,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9327738285064696,0.6661803126335144,0.4682433009147644,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7846930027008057,0.3952729701995849,0.3802101910114288,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.633836567401886,0.2045532166957855,0.951119303703308,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49810791015625,297.0512084960937,284.8742980957031,1.0,0.630398154258728,0.3527319133281708,0.3527319133281708,1.0,1.0,-3.130212545394897,0.7976950407028198,2.332517385482788,0.0943690687417984,0.8877764344215393,0.8877764344215393,0.0,229.990478515625,231.0,52042.81640625,0.0,2976.122802734375,1.0,279.7962341308594,283.1761169433594,295.9102478027344,299.3499450683594,293.1499938964844,293.1499938964844,279.75,35399.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847625851631165,1.0,0.0,0.0,3.693925142288208,3.693949460983277,9.104780360758014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.095703125,0.0,1578.0435791015625,1895.4371337890625,0.0,3261.19580078125,0.9125303626060486,1.0,0.0,3.0,1.0,0.0
