time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7398528456687927,0.3312817811965942,0.3041687309741974,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8556676506996155,0.5222359895706177,0.4998845756053924,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9295392036437988,0.6649812459945679,0.4675410389900207,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7818602323532104,0.393820196390152,0.3790139853954315,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6314273476600647,0.2033892720937729,0.9466504454612732,284.87615966796875,284.95001220703125,298.7912292480469,292.8578491210937,297.4902648925781,297.04400634765625,284.87799072265625,1.0,0.6300907135009766,0.3530047237873077,0.3530047237873077,1.0,1.0,-3.118692398071289,0.7948088049888611,2.323883533477783,0.0941085517406463,0.858116626739502,0.858116626739502,0.0,232.0044860839844,234.0,51625.0703125,0.0,2963.016845703125,1.0,279.7571105957031,283.1815185546875,295.8944396972656,299.2846984863281,293.1499938964844,293.1499938964844,280.04998779296875,38823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884559869766235,1.0,0.0,0.0,3.6001944541931152,3.6002185344696045,8.648588050164108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.50244140625,0.0,1499.298583984375,1895.4371337890625,0.0,3295.76513671875,0.8959397673606873,1.0,0.0,3.0,1.0,0.0
17863020,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7356500029563904,0.329099029302597,0.3020875155925751,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8507519364356995,0.5190495252609253,0.4967570304870605,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9248650670051576,0.6642572283744812,0.4668591916561126,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7774208188056946,0.3917917311191559,0.377034455537796,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6274397373199463,0.2015095055103302,0.9383788704872132,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.48309326171875,297.041015625,284.9845886230469,1.0,0.6294819712638855,0.3535503447055816,0.3535503447055816,1.0,1.0,-3.0992772579193115,0.7901849746704102,2.3090922832489014,0.0937067866325378,0.9414461255073548,0.9414461255073548,0.0,235.1168212890625,237.0,50568.48828125,0.0,2939.594970703125,1.0,280.0419616699219,283.3132629394531,295.81353759765625,299.0714416503906,293.1499938964844,293.1499938964844,279.75,33813.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878991961479187,1.0,0.0,0.0,3.695645332336426,3.695669412612915,9.113261967286236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.173828125,0.0,1567.9793701171875,1895.4371337890625,0.0,3207.1328125,0.9139367938041688,1.0,0.0,3.0,1.0,0.0
17863080,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7356500029563904,0.329099029302597,0.3020875155925751,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8507519364356995,0.5190495252609253,0.4967570304870605,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9248650670051576,0.6642572283744812,0.4668591916561126,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7774208188056946,0.3917917311191559,0.377034455537796,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6274397373199463,0.2015095055103302,0.9383788704872132,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.48309326171875,297.041015625,284.9845886230469,1.0,0.6294819712638855,0.3535503447055816,0.3535503447055816,1.0,1.0,-3.0992772579193115,0.7901849746704102,2.3090922832489014,0.0937067866325378,0.9414461255073548,0.9414461255073548,0.0,235.1168212890625,237.0,50568.48828125,0.0,2939.594970703125,1.0,280.0419616699219,283.3132629394531,295.81353759765625,299.0714416503906,293.1499938964844,293.1499938964844,279.75,33813.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878991961479187,1.0,0.0,0.0,3.695645332336426,3.695669412612915,9.113261967286236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.173828125,0.0,1567.9793701171875,1895.4371337890625,0.0,3207.1328125,0.9139367938041688,1.0,0.0,3.0,1.0,0.0
17863140,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7312503457069397,0.3261576890945434,0.2998296320438385,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8456831574440002,0.5150826573371887,0.493442177772522,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9198366403579712,0.6622848510742188,0.4658755362033844,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7728116512298584,0.389162927865982,0.3749220371246338,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6233076453208923,0.1993106603622436,0.929864227771759,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0315856933594,284.8835144042969,1.0,0.6288220882415771,0.3540959656238556,0.3540959656238556,1.0,1.0,-3.0786261558532715,0.7851360440254211,2.293490171432495,0.093346431851387,0.8332316279411316,0.8332316279411316,0.0,238.4457855224609,225.0,50730.578125,0.0,2914.97998046875,1.0,279.757568359375,283.2016296386719,295.8424377441406,299.17852783203125,293.1499938964844,293.1499938964844,280.04998779296875,40438.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867570161819458,1.0,0.0,0.0,3.5174038410186768,3.517427444458008,8.255393026956881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.51513671875,0.0,1422.59326171875,1895.4371337890625,0.0,3279.866943359375,0.8795658349990845,1.0,0.0,3.0,1.0,0.0
17863200,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7312503457069397,0.3261576890945434,0.2998296320438385,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8456831574440002,0.5150826573371887,0.493442177772522,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9198366403579712,0.6622848510742188,0.4658755362033844,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7728116512298584,0.389162927865982,0.3749220371246338,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6233076453208923,0.1993106603622436,0.929864227771759,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0315856933594,284.8835144042969,1.0,0.6288220882415771,0.3540959656238556,0.3540959656238556,1.0,1.0,-3.0786261558532715,0.7851360440254211,2.293490171432495,0.093346431851387,0.8332316279411316,0.8332316279411316,0.0,238.4457855224609,225.0,50730.578125,0.0,2914.97998046875,1.0,279.757568359375,283.2016296386719,295.8424377441406,299.17852783203125,293.1499938964844,293.1499938964844,280.04998779296875,40438.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867570161819458,1.0,0.0,0.0,3.5174038410186768,3.517427444458008,8.255393026956881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.51513671875,0.0,1422.59326171875,1895.4371337890625,0.0,3279.866943359375,0.8795658349990845,1.0,0.0,3.0,1.0,0.0
17863260,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7315524816513062,0.3241417109966278,0.2976808845996856,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462188839912415,0.5120416879653931,0.4902214407920837,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9222729206085204,0.6616083979606628,0.4650813043117523,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7735505104064941,0.3872348070144653,0.3727894723415375,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6230039596557617,0.197484478354454,0.920541763305664,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.0307922363281,284.9852905273437,1.0,0.6238479018211365,0.3547981381416321,0.3547981381416321,1.0,1.0,-3.057440996170044,0.7803256511688232,2.2771153450012207,0.0931897237896919,0.9151981472969056,0.9151981472969056,0.0,234.601318359375,213.0,49685.23046875,0.0,2852.09814453125,1.0,280.04132080078125,283.3285217285156,295.768798828125,298.9696960449219,293.1499938964844,293.1499938964844,279.75,34104.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749537467956543,1.0,0.0,0.0,3.613094329833984,3.613117694854736,8.710676979717391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1630859375,0.0,1478.4599609375,1895.4371337890625,0.0,3169.27294921875,0.895633339881897,1.0,0.0,3.0,1.0,0.0
17863320,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7315524816513062,0.3241417109966278,0.2976808845996856,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462188839912415,0.5120416879653931,0.4902214407920837,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9222729206085204,0.6616083979606628,0.4650813043117523,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7735505104064941,0.3872348070144653,0.3727894723415375,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6230039596557617,0.197484478354454,0.920541763305664,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.0307922363281,284.9852905273437,1.0,0.6238479018211365,0.3547981381416321,0.3547981381416321,1.0,1.0,-3.057440996170044,0.7803256511688232,2.2771153450012207,0.0931897237896919,0.9151981472969056,0.9151981472969056,0.0,234.601318359375,213.0,49685.23046875,0.0,2852.09814453125,1.0,280.04132080078125,283.3285217285156,295.768798828125,298.9696960449219,293.1499938964844,293.1499938964844,279.75,34104.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749537467956543,1.0,0.0,0.0,3.613094329833984,3.613117694854736,8.710676979717391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1630859375,0.0,1478.4599609375,1895.4371337890625,0.0,3169.27294921875,0.895633339881897,1.0,0.0,3.0,1.0,0.0
17863380,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7338047623634338,0.3213572800159454,0.2951499819755554,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.849223792552948,0.5081926584243774,0.4865858852863312,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9279139041900636,0.6596068143844604,0.4637602865695953,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.776675820350647,0.3846992254257202,0.3703349828720093,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6244640946388245,0.1953804641962051,0.9103991389274596,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533996582031,297.02349853515625,284.8937072753906,1.0,0.6167951226234436,0.3555002808570862,0.3555002808570862,1.0,1.0,-3.0333034992218018,0.7745469808578491,2.258756399154663,0.09285669028759,0.8186137676239014,0.8186137676239014,0.0,227.33370971679688,201.0,49751.765625,0.0,2766.421875,1.0,279.75885009765625,283.2276306152344,295.8016662597656,299.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,40281.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817632794380188,1.0,0.0,0.0,3.4267349243164062,3.426757574081421,7.835276392142987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.76708984375,0.0,1328.7489013671875,1895.4371337890625,0.0,3233.103271484375,0.8596001863479614,1.0,0.0,3.0,1.0,0.0
17863440,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7338047623634338,0.3213572800159454,0.2951499819755554,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.849223792552948,0.5081926584243774,0.4865858852863312,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9279139041900636,0.6596068143844604,0.4637602865695953,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.776675820350647,0.3846992254257202,0.3703349828720093,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6244640946388245,0.1953804641962051,0.9103991389274596,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533996582031,297.02349853515625,284.8937072753906,1.0,0.6167951226234436,0.3555002808570862,0.3555002808570862,1.0,1.0,-3.0333034992218018,0.7745469808578491,2.258756399154663,0.09285669028759,0.8186137676239014,0.8186137676239014,0.0,227.33370971679688,201.0,49751.765625,0.0,2766.421875,1.0,279.75885009765625,283.2276306152344,295.8016662597656,299.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,40281.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817632794380188,1.0,0.0,0.0,3.4267349243164062,3.426757574081421,7.835276392142987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.76708984375,0.0,1328.7489013671875,1895.4371337890625,0.0,3233.103271484375,0.8596001863479614,1.0,0.0,3.0,1.0,0.0
17863500,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7355977296829224,0.3203321695327759,0.2938840687274933,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8515300750732422,0.5066270232200623,0.4847484230995178,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9318090081214904,0.6591320633888245,0.4630937874317169,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7789971828460693,0.3836969435214996,0.3690713942050934,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.625717043876648,0.1944667398929596,0.9051239490509032,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4497985839844,297.02294921875,285.0041809082031,1.0,0.6127434372901917,0.3558513522148132,0.3558513522148132,1.0,1.0,-3.0209059715271,0.7715454697608948,2.2493605613708496,0.0925401970744133,0.8906578421592712,0.8906578421592712,0.0,222.80751037597656,201.0,48817.92578125,0.0,2718.80810546875,1.0,279.99609375,283.3554077148437,295.7311706542969,298.8448791503906,293.1499938964844,293.1499938964844,280.04998779296875,34838.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737307786941528,1.0,0.0,0.0,3.4665520191192627,3.466574192047119,8.018419066502247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.45458984375,0.0,1330.2396240234375,1895.4371337890625,0.0,3157.80419921875,0.8655601739883423,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7381827235221863,0.3194215297698974,0.2928869724273681,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8547176718711853,0.5051851868629456,0.4832012951374054,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.93684184551239,0.6587637662887573,0.4627201557159424,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7821624279022217,0.3828017711639404,0.3680313229560852,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6275851130485535,0.193639650940895,0.9004366397857666,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.4471435546875,297.0237121582031,284.984375,1.0,0.6085687279701233,0.3562525808811188,0.3562525808811188,1.0,1.0,-3.010511636734009,0.7693074345588684,2.241204261779785,0.0925729721784591,0.8952562212944031,0.8952562212944031,0.0,217.6617584228516,189.0,48746.98046875,0.0,2672.21826171875,1.0,280.04119873046875,283.34375,295.7283935546875,298.8707580566406,293.1499938964844,293.1499938964844,280.3500061035156,33931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696995377540588,1.0,0.0,0.0,3.529223918914795,3.5292463302612305,8.31096997444547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.1669921875,0.0,1387.9420166015625,1895.4371337890625,0.0,3119.9921875,0.8764791488647461,1.0,0.0,3.0,1.0,0.0
17863620,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7443385720252991,0.3177232444286346,0.2909679710865021,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8622997403144836,0.5024490356445312,0.4802077412605285,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9480749368667604,0.6580312252044678,0.4619393050670624,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7896074056625366,0.3811257779598236,0.3660337328910827,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321550011634827,0.1921152919530868,0.8915473818778992,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.44207763671875,297.0259704589844,285.0460205078125,1.0,0.5998865365982056,0.3570550084114074,0.3570550084114074,1.0,1.0,-2.990579605102539,0.7651008367538452,2.2254788875579834,0.0927370712161064,1.0,1.0,0.0,206.72021484375,177.0,47987.62109375,0.0,2578.2236328125,1.0,280.34130859375,283.4309997558594,295.7141418457031,298.7926025390625,293.1499938964844,293.1499938964844,280.04998779296875,31215.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598816394805908,1.0,0.0,0.0,3.7170798778533936,3.717103719711304,9.219281764671904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0615234375,0.0,1572.627685546875,1895.4371337890625,0.0,3027.89453125,0.9168795943260192,1.0,0.0,3.0,1.0,0.0
17863680,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7443385720252991,0.3177232444286346,0.2909679710865021,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8622997403144836,0.5024490356445312,0.4802077412605285,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9480749368667604,0.6580312252044678,0.4619393050670624,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7896074056625366,0.3811257779598236,0.3660337328910827,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321550011634827,0.1921152919530868,0.8915473818778992,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.44207763671875,297.0259704589844,285.0460205078125,1.0,0.5998865365982056,0.3570550084114074,0.3570550084114074,1.0,1.0,-2.990579605102539,0.7651008367538452,2.2254788875579834,0.0927370712161064,1.0,1.0,0.0,206.72021484375,177.0,47987.62109375,0.0,2578.2236328125,1.0,280.34130859375,283.4309997558594,295.7141418457031,298.7926025390625,293.1499938964844,293.1499938964844,280.04998779296875,31215.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598816394805908,1.0,0.0,0.0,3.7170798778533936,3.717103719711304,9.219281764671904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0615234375,0.0,1572.627685546875,1895.4371337890625,0.0,3027.89453125,0.9168795943260192,1.0,0.0,3.0,1.0,0.0
17863740,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7499862909317017,0.3147063851356506,0.2882457673549652,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8695418834686279,0.4983196854591369,0.4763370752334595,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9581378102302552,0.6551117897033691,0.4600562751293182,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7966311573982239,0.3783275783061981,0.363340675830841,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6364468336105347,0.1900077164173126,0.8811826705932617,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4280090332031,297.01708984375,284.8724670410156,1.0,0.5905753374099731,0.3578574359416961,0.3578574359416961,1.0,1.0,-2.9647057056427,0.758935809135437,2.2057700157165527,0.0924077406525611,0.8624072670936584,0.8624072670936584,0.0,196.1889495849609,165.0,48527.98046875,0.0,2476.49853515625,1.0,280.0577087402344,283.249267578125,295.7626953125,298.958740234375,293.1499938964844,293.1499938964844,280.3500061035156,38846.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719635009765625,1.0,0.0,0.0,3.63173508644104,3.631759405136109,8.800788577900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.00390625,0.0,1534.1357421875,1895.4371337890625,0.0,3141.228271484375,0.90303635597229,1.0,0.0,3.0,1.0,0.0
17863800,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7499862909317017,0.3147063851356506,0.2882457673549652,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8695418834686279,0.4983196854591369,0.4763370752334595,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9581378102302552,0.6551117897033691,0.4600562751293182,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7966311573982239,0.3783275783061981,0.363340675830841,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6364468336105347,0.1900077164173126,0.8811826705932617,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4280090332031,297.01708984375,284.8724670410156,1.0,0.5905753374099731,0.3578574359416961,0.3578574359416961,1.0,1.0,-2.9647057056427,0.758935809135437,2.2057700157165527,0.0924077406525611,0.8624072670936584,0.8624072670936584,0.0,196.1889495849609,165.0,48527.98046875,0.0,2476.49853515625,1.0,280.0577087402344,283.249267578125,295.7626953125,298.958740234375,293.1499938964844,293.1499938964844,280.3500061035156,38846.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719635009765625,1.0,0.0,0.0,3.63173508644104,3.631759405136109,8.800788577900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.00390625,0.0,1534.1357421875,1895.4371337890625,0.0,3141.228271484375,0.90303635597229,1.0,0.0,3.0,1.0,0.0
17863860,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7551047801971436,0.3130553364753723,0.2861863076686859,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.876008152961731,0.4957956969738006,0.4733549952507019,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9664400219917296,0.6538087129592896,0.4586031436920166,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8027611970901489,0.3766282200813293,0.361202985048294,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6402515769004822,0.1885959506034851,0.8728261590003967,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.4208068847656,297.0153503417969,284.9931335449219,1.0,0.5831237435340881,0.3585004210472107,0.3585004210472107,1.0,1.0,-2.9442763328552246,0.7540729641914368,2.190203189849853,0.0919394269585609,0.9463787078857422,0.9463787078857422,0.0,187.7637939453125,165.0,47417.95703125,0.0,2396.78466796875,1.0,280.3311767578125,283.3929138183594,295.67218017578125,298.7237854003906,293.1499938964844,293.1499938964844,280.3500061035156,33750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862740159034729,1.0,0.0,0.0,3.701176404953003,3.701200485229492,9.140561587628326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.9931640625,0.0,1573.786376953125,1895.4371337890625,0.0,3054.706787109375,0.9153218865394592,1.0,0.0,3.0,1.0,0.0
17863920,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7571535110473633,0.3125797212123871,0.2856777906417846,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8785158395767212,0.4950479567050934,0.472565233707428,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9694586992263794,0.6534435153007507,0.4583013653755188,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.805112898349762,0.3761347532272339,0.360644519329071,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6417765617370605,0.1881833374500274,0.870484471321106,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4188842773437,297.01531982421875,284.9839782714844,1.0,0.5807811617851257,0.358703464269638,0.358703464269638,1.0,1.0,-2.9388668537139893,0.7528697848320007,2.185997009277344,0.0919178575277328,0.9467018842697144,0.9467018842697144,0.0,184.9320678710937,153.0,47366.09375,0.0,2372.833740234375,1.0,280.3421630859375,283.3868103027344,295.6730651855469,298.7341003417969,293.1499938964844,293.1499938964844,280.04998779296875,33905.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617194890975952,1.0,0.0,0.0,3.719506978988648,3.719531297683716,9.231324611391756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.94921875,0.0,1595.9110107421875,1895.4371337890625,0.0,3045.132568359375,0.9193501472473145,1.0,0.0,3.0,1.0,0.0
17863980,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7623106837272644,0.310835599899292,0.2841213345527649,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8848930597305298,0.4925748705863952,0.4702589511871338,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9767643809318542,0.6516543030738831,0.4571953117847442,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8109397888183594,0.3744416534900665,0.3590063750743866,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6456729173660278,0.1869009286165237,0.8640313148498535,284.841552734375,284.95001220703125,298.5663146972656,292.68914794921875,297.41119384765625,297.0118408203125,284.8431396484375,1.0,0.5745629668235779,0.3592330813407898,0.3592330813407898,1.0,1.0,-2.9231748580932617,0.7492032051086426,2.173971652984619,0.0917684212327003,0.8320698738098145,0.8320698738098145,0.0,177.78952026367188,153.0,47830.84765625,0.0,2309.15966796875,1.0,280.07891845703125,283.2371520996094,295.72265625,298.9053039550781,293.1499938964844,293.1499938964844,280.04998779296875,40604.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691309690475464,1.0,0.0,0.0,3.6159276962280273,3.615952253341675,8.724343274479907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.42724609375,0.0,1529.7183837890625,1895.4371337890625,0.0,3114.65869140625,0.8989269137382507,1.0,0.0,3.0,1.0,0.0
17864040,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7651599049568176,0.3097483515739441,0.2829800844192505,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8884836435317993,0.4910407364368438,0.4686463177204132,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9806588888168336,0.6504938006401062,0.4562553465366363,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8141007423400879,0.3733734786510467,0.3578412234783172,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478480696678162,0.1860931813716888,0.859716534614563,284.8721618652344,284.95001220703125,298.5536804199219,292.6802062988281,297.4061889648437,297.0093994140625,284.875244140625,1.0,0.570724606513977,0.3595494925975799,0.3595494925975799,1.0,1.0,-2.912148714065552,0.7464702725410461,2.165678262710572,0.0914661660790443,0.8292152285575867,0.8292152285575867,0.0,173.69786071777344,141.0,47442.3203125,0.0,2269.405517578125,1.0,280.0574035644531,283.2717590332031,295.6987609863281,298.831787109375,293.1499938964844,293.1499938964844,280.3500061035156,41132.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696526885032654,1.0,0.0,0.0,3.522812843322754,3.522836446762085,8.280802035187662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.04833984375,0.0,1433.2802734375,1895.4371337890625,0.0,3119.552490234375,0.8812684416770935,1.0,0.0,3.0,1.0,0.0
17864100,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7697145938873291,0.3087114095687866,0.2816357016563415,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8940799236297607,0.4894150197505951,0.4666780829429626,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9863633513450624,0.6495782732963562,0.455209881067276,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.818899393081665,0.372270792722702,0.3564159870147705,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6513067483901978,0.1851827353239059,0.8542067408561707,284.9959716796875,284.95001220703125,298.5364685058594,292.6680603027344,297.4015808105469,297.00897216796875,284.998779296875,1.0,0.5655685663223267,0.3599725067615509,0.3599725067615509,1.0,1.0,-2.898568868637085,0.7431886792182922,2.155380249023437,0.0910951048135757,0.9063410758972168,0.9063410758972168,0.0,167.9665985107422,141.0,46455.9609375,0.0,2217.408447265625,1.0,280.2983093261719,283.4125671386719,295.6191711425781,298.5895690917969,293.1499938964844,293.1499938964844,280.3500061035156,35287.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861176073551178,1.0,0.0,0.0,3.556303262710572,3.556326150894165,8.438997838311479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0732421875,0.0,1426.2095947265625,1895.4371337890625,0.0,3040.035888671875,0.8859327435493469,1.0,0.0,3.0,1.0,0.0
17864160,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.775428295135498,0.3078275620937347,0.2806114852428436,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9008894562721252,0.4879547357559204,0.4650582373142242,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9927489757537842,0.648871660232544,0.4545421302318573,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8246286511421204,0.371309757232666,0.355261892080307,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6556721925735474,0.1843703687191009,0.8493877649307251,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3980712890625,297.00994873046875,284.9848022460937,1.0,0.5604773759841919,0.360480934381485,0.360480934381485,1.0,1.0,-2.887406349182129,0.7408952116966248,2.14651107788086,0.0912018567323684,0.9149091243743896,0.9149091243743896,0.0,161.90296936035156,129.0,46349.796875,0.0,2168.3408203125,1.0,280.34197998046875,283.40594482421875,295.6117553710937,298.6075134277344,293.1499938964844,293.1499938964844,280.04998779296875,34102.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566939830780029,1.0,0.0,0.0,3.617045402526856,3.617068767547608,8.729738283363986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.599609375,0.0,1482.746826171875,1895.4371337890625,0.0,2998.003173828125,0.8963371515274048,1.0,0.0,3.0,1.0,0.0
17864220,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7846972346305847,0.3051002025604248,0.278061956167221,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9125370979309082,0.4840380549430847,0.461280345916748,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6462986469268799,0.4480887949466705,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8340102434158325,0.3686041235923767,0.3525676429271698,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6628509759902954,0.182334303855896,0.8391406536102295,284.8852233886719,284.95001220703125,298.4826965332031,292.63055419921875,297.3863525390625,297.0064697265625,284.885986328125,1.0,0.5496885776519775,0.3614977896213531,0.3614977896213531,1.0,1.0,-2.8532283306121826,0.7323914766311646,2.120836973190308,0.0907870084047317,0.8108134865760803,0.8108134865760803,0.0,151.58697509765625,117.0,46284.1953125,0.0,2062.8115234375,1.0,280.05889892578125,283.3023681640625,295.6424865722656,298.7046813964844,293.1499938964844,293.1499938964844,280.3500061035156,40905.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635250926017761,1.0,0.0,0.0,3.40948224067688,3.4095048904418945,7.756578384032764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.32080078125,0.0,1315.966552734375,1895.4371337890625,0.0,3062.069580078125,0.8563307523727417,1.0,0.0,3.0,1.0,0.0
17864280,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7846972346305847,0.3051002025604248,0.278061956167221,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9125370979309082,0.4840380549430847,0.461280345916748,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6462986469268799,0.4480887949466705,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8340102434158325,0.3686041235923767,0.3525676429271698,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6628509759902954,0.182334303855896,0.8391406536102295,284.8852233886719,284.95001220703125,298.4826965332031,292.63055419921875,297.3863525390625,297.0064697265625,284.885986328125,1.0,0.5496885776519775,0.3614977896213531,0.3614977896213531,1.0,1.0,-2.8532283306121826,0.7323914766311646,2.120836973190308,0.0907870084047317,0.8108134865760803,0.8108134865760803,0.0,151.58697509765625,117.0,46284.1953125,0.0,2062.8115234375,1.0,280.05889892578125,283.3023681640625,295.6424865722656,298.7046813964844,293.1499938964844,293.1499938964844,280.3500061035156,40905.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635250926017761,1.0,0.0,0.0,3.40948224067688,3.4095048904418945,7.756578384032764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.32080078125,0.0,1315.966552734375,1895.4371337890625,0.0,3062.069580078125,0.8563307523727417,1.0,0.0,3.0,1.0,0.0
17864340,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.794782280921936,0.3030956983566284,0.2757641673088074,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9259337186813354,0.480862557888031,0.4577609598636627,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6482369899749756,0.4281425476074219,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8441221714019775,0.3664276897907257,0.3500301539897918,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6706374287605286,0.1805492788553238,0.8291286826133728,284.9725341796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3803405761719,297.01153564453125,284.9707336425781,1.0,0.5378115177154541,0.3625146448612213,0.3625146448612213,1.0,1.0,-2.810466051101685,0.721053957939148,2.089411973953247,0.0885360166430473,0.8771079182624817,0.8771079182624817,0.0,141.41122436523438,105.0,44921.41015625,0.0,1941.8719482421875,1.0,280.3403625488281,283.4171142578125,295.55523681640625,298.47003173828125,293.1499938964844,293.1499938964844,280.6499938964844,34677.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495638370513916,1.0,0.0,0.0,3.490134954452514,3.49015736579895,8.127889259412768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.21875,0.0,1353.0140380859375,1895.4371337890625,0.0,2931.185546875,0.868283748626709,1.0,0.0,3.0,1.0,0.0
17864400,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.794782280921936,0.3030956983566284,0.2757641673088074,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9259337186813354,0.480862557888031,0.4577609598636627,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6482369899749756,0.4281425476074219,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8441221714019775,0.3664276897907257,0.3500301539897918,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6706374287605286,0.1805492788553238,0.8291286826133728,284.9725341796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3803405761719,297.01153564453125,284.9707336425781,1.0,0.5378115177154541,0.3625146448612213,0.3625146448612213,1.0,1.0,-2.810466051101685,0.721053957939148,2.089411973953247,0.0885360166430473,0.8771079182624817,0.8771079182624817,0.0,141.41122436523438,105.0,44921.41015625,0.0,1941.8719482421875,1.0,280.3403625488281,283.4171142578125,295.55523681640625,298.47003173828125,293.1499938964844,293.1499938964844,280.6499938964844,34677.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495638370513916,1.0,0.0,0.0,3.490134954452514,3.49015736579895,8.127889259412768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.21875,0.0,1353.0140380859375,1895.4371337890625,0.0,2931.185546875,0.868283748626709,1.0,0.0,3.0,1.0,0.0
17864460,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8070310354232788,0.3012952506542206,0.2738052308559418,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.942183792591095,0.4779548943042755,0.4546526074409485,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6537783145904541,0.4065274894237518,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.856563925743103,0.3644400537014007,0.3477927148342132,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6803736686706543,0.1789197921752929,0.8200387954711914,285.0273742675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3861999511719,297.0328063964844,285.02313232421875,1.0,0.5251566171646118,0.3637624979019165,0.3637624979019165,1.0,1.0,-2.7647864818573,0.7092189788818359,2.055567502975464,0.0868206620216369,0.9674449563026428,0.9674449563026428,0.0,130.89651489257812,108.0,43723.5,0.0,1820.48779296875,1.0,280.6408996582031,283.4988098144531,295.5271911621094,298.3514099121094,293.1499938964844,293.1499938964844,280.3500061035156,31679.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361465930938721,1.0,0.0,0.0,3.6624505519866943,3.6624739170074463,8.950283927333658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.193359375,0.0,1514.6265869140625,1895.4371337890625,0.0,2805.734619140625,0.904796063899994,1.0,0.0,3.0,1.0,0.0
17864520,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8070310354232788,0.3012952506542206,0.2738052308559418,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.942183792591095,0.4779548943042755,0.4546526074409485,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6537783145904541,0.4065274894237518,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.856563925743103,0.3644400537014007,0.3477927148342132,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6803736686706543,0.1789197921752929,0.8200387954711914,285.0273742675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3861999511719,297.0328063964844,285.02313232421875,1.0,0.5251566171646118,0.3637624979019165,0.3637624979019165,1.0,1.0,-2.7647864818573,0.7092189788818359,2.055567502975464,0.0868206620216369,0.9674449563026428,0.9674449563026428,0.0,130.89651489257812,108.0,43723.5,0.0,1820.48779296875,1.0,280.6408996582031,283.4988098144531,295.5271911621094,298.3514099121094,293.1499938964844,293.1499938964844,280.3500061035156,31679.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361465930938721,1.0,0.0,0.0,3.6624505519866943,3.6624739170074463,8.950283927333658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.193359375,0.0,1514.6265869140625,1895.4371337890625,0.0,2805.734619140625,0.904796063899994,1.0,0.0,3.0,1.0,0.0
17864580,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8122691512107849,0.2983353435993194,0.271267682313919,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9495221376419068,0.4738453924655914,0.450933963060379,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6580237150192261,0.3949454426765442,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625272512435913,0.3614628911018371,0.3450824618339538,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6845540404319763,0.1768345981836319,0.8105109930038452,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.3888244628906,297.0499267578125,284.8681945800781,1.0,0.5170516967773438,0.3650103211402893,0.3650103211402893,1.0,1.0,-2.728628158569336,0.700452983379364,2.028175115585327,0.0859363600611686,0.8273097276687622,0.8273097276687622,0.0,125.0369644165039,111.0,43787.828125,0.0,1738.4468994140625,1.0,280.3575439453125,283.3412780761719,295.5735168457031,298.47906494140625,293.1499938964844,293.1499938964844,280.6499938964844,40613.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454177379608154,1.0,0.0,0.0,3.5025410652160645,3.5025644302368164,8.185774618141295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.28857421875,0.0,1408.3414306640625,1895.4371337890625,0.0,2892.37255859375,0.8759773969650269,1.0,0.0,3.0,1.0,0.0
17864640,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8122691512107849,0.2983353435993194,0.271267682313919,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9495221376419068,0.4738453924655914,0.450933963060379,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6580237150192261,0.3949454426765442,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625272512435913,0.3614628911018371,0.3450824618339538,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6845540404319763,0.1768345981836319,0.8105109930038452,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.3888244628906,297.0499267578125,284.8681945800781,1.0,0.5170516967773438,0.3650103211402893,0.3650103211402893,1.0,1.0,-2.728628158569336,0.700452983379364,2.028175115585327,0.0859363600611686,0.8273097276687622,0.8273097276687622,0.0,125.0369644165039,111.0,43787.828125,0.0,1738.4468994140625,1.0,280.3575439453125,283.3412780761719,295.5735168457031,298.47906494140625,293.1499938964844,293.1499938964844,280.6499938964844,40613.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454177379608154,1.0,0.0,0.0,3.5025410652160645,3.5025644302368164,8.185774618141295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.28857421875,0.0,1408.3414306640625,1895.4371337890625,0.0,2892.37255859375,0.8759773969650269,1.0,0.0,3.0,1.0,0.0
17864700,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8130427598953247,0.2972066104412079,0.26999032497406,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.95073264837265,0.4721341133117676,0.449041873216629,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6598021984100342,0.391930341720581,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8635498285293579,0.3602067828178406,0.3436742424964905,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.684951901435852,0.1758890897035598,0.8056367039680481,284.9918518066406,284.95001220703125,298.3460693359375,292.5382385253906,297.3901062011719,297.058349609375,284.9956970214844,1.0,0.5140764713287354,0.3656342327594757,0.3656342327594757,1.0,1.0,-2.713639736175537,0.697063148021698,2.016576766967773,0.0858039185404777,0.9039447903633118,0.9039447903633118,0.0,123.33582305908205,111.0,42805.77734375,0.0,1708.378662109375,1.0,280.5977478027344,283.4852600097656,295.4891967773437,298.23590087890625,293.1499938964844,293.1499938964844,280.6499938964844,35128.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367936611175537,1.0,0.0,0.0,3.5325443744659424,3.532567262649536,8.326616693921096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.53564453125,0.0,1400.06787109375,1895.4371337890625,0.0,2811.7734375,0.8805743455886841,1.0,0.0,3.0,1.0,0.0
17864760,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8136929273605347,0.2962516844272613,0.2690715491771698,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9516205787658693,0.4706172943115234,0.4475429058074951,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6613888740539551,0.389628529548645,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8643203377723694,0.3591162860393524,0.3425746262073517,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6851493120193481,0.1750440895557403,0.8015534281730652,284.9855651855469,284.95001220703125,298.325439453125,292.524658203125,297.3916320800781,297.0670166015625,284.98358154296875,1.0,0.511742889881134,0.3663650453090668,0.3663650453090668,1.0,1.0,-2.701735258102417,0.6949300169944763,2.006805181503296,0.08625228703022,0.9139504432678224,0.9139504432678224,0.0,122.02850341796876,129.0,42714.9296875,0.0,1684.9073486328125,1.0,280.6417541503906,283.4792175292969,295.47869873046875,298.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,33846.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319934010505676,1.0,0.0,0.0,3.599674701690674,3.5996978282928467,8.646090918773552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.9541015625,0.0,1462.00244140625,1895.4371337890625,0.0,2767.010009765625,0.892250657081604,1.0,0.0,3.0,1.0,0.0
