time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8048579692840576,0.2934702932834625,0.2669232785701751,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9401395916938782,0.4666751623153686,0.4442141056060791,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6609410643577576,0.3994632065296173,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8552879095077515,0.3562406003475189,0.3401924073696136,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6766825318336487,0.1729829311370849,0.7935265898704529,284.889892578125,284.95001220703125,298.2834777832031,292.497314453125,297.3778381347656,297.06134033203125,284.8927001953125,1.0,0.5137016177177429,0.3678266704082489,0.3678266704082489,1.0,1.0,-2.6944429874420166,0.6961668729782104,1.9982761144638064,0.0888436734676361,0.8134322166442871,0.8134322166442871,0.0,125.56167602539062,147.0,42985.49609375,0.0,1690.526611328125,1.0,280.3590087890625,283.37957763671875,295.51373291015625,298.3607788085937,293.1499938964844,293.1499938964844,280.6499938964844,40664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397407531738281,1.0,0.0,0.0,3.3982045650482178,3.3982269763946533,7.705349389652838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.87060546875,0.0,1303.157958984375,1895.4371337890625,0.0,2839.29345703125,0.8538603782653809,1.0,0.0,3.0,1.0,0.0
17864880,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8048579692840576,0.2934702932834625,0.2669232785701751,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9401395916938782,0.4666751623153686,0.4442141056060791,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6609410643577576,0.3994632065296173,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8552879095077515,0.3562406003475189,0.3401924073696136,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6766825318336487,0.1729829311370849,0.7935265898704529,284.889892578125,284.95001220703125,298.2834777832031,292.497314453125,297.3778381347656,297.06134033203125,284.8927001953125,1.0,0.5137016177177429,0.3678266704082489,0.3678266704082489,1.0,1.0,-2.6944429874420166,0.6961668729782104,1.9982761144638064,0.0888436734676361,0.8134322166442871,0.8134322166442871,0.0,125.56167602539062,147.0,42985.49609375,0.0,1690.526611328125,1.0,280.3590087890625,283.37957763671875,295.51373291015625,298.3607788085937,293.1499938964844,293.1499938964844,280.6499938964844,40664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397407531738281,1.0,0.0,0.0,3.3982045650482178,3.3982269763946533,7.705349389652838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.87060546875,0.0,1303.157958984375,1895.4371337890625,0.0,2839.29345703125,0.8538603782653809,1.0,0.0,3.0,1.0,0.0
17864940,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7898725271224976,0.2914181053638458,0.2652046680450439,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9203473329544068,0.4634810090065002,0.4413264393806457,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6571212410926819,0.419249564409256,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.840552031993866,0.3539758324623108,0.3382010459899902,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6632088422775269,0.1711299568414688,0.7863617539405823,285.0085754394531,284.95001220703125,298.2406005859375,292.4698181152344,297.3562927246094,297.0447692871094,285.0076904296875,1.0,0.5203049778938293,0.3692882657051086,0.3692882657051086,1.0,1.0,-2.701668262481689,0.702232837677002,1.999435544013977,0.0931255295872688,0.9138875007629396,0.9138875007629396,0.0,133.7483673095703,150.0,42446.39453125,0.0,1738.7725830078125,1.0,280.64044189453125,283.5087585449219,295.43182373046875,298.1748352050781,293.1499938964844,293.1499938964844,280.3500061035156,32949.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278063535690308,1.0,0.0,0.0,3.537526845932007,3.5375492572784424,8.350120879185852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.25732421875,0.0,1389.4798583984375,1895.4371337890625,0.0,2728.03466796875,0.8779000639915466,1.0,0.0,3.0,1.0,0.0
17865000,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7898725271224976,0.2914181053638458,0.2652046680450439,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9203473329544068,0.4634810090065002,0.4413264393806457,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6571212410926819,0.419249564409256,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.840552031993866,0.3539758324623108,0.3382010459899902,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6632088422775269,0.1711299568414688,0.7863617539405823,285.0085754394531,284.95001220703125,298.2406005859375,292.4698181152344,297.3562927246094,297.0447692871094,285.0076904296875,1.0,0.5203049778938293,0.3692882657051086,0.3692882657051086,1.0,1.0,-2.701668262481689,0.702232837677002,1.999435544013977,0.0931255295872688,0.9138875007629396,0.9138875007629396,0.0,133.7483673095703,150.0,42446.39453125,0.0,1738.7725830078125,1.0,280.64044189453125,283.5087585449219,295.43182373046875,298.1748352050781,293.1499938964844,293.1499938964844,280.3500061035156,32949.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278063535690308,1.0,0.0,0.0,3.537526845932007,3.5375492572784424,8.350120879185852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.25732421875,0.0,1389.4798583984375,1895.4371337890625,0.0,2728.03466796875,0.8779000639915466,1.0,0.0,3.0,1.0,0.0
17865060,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7791337370872498,0.2889086604118347,0.2634535133838653,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9067261815071106,0.4599736630916595,0.438575267791748,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.650580644607544,0.4334880411624908,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8303671479225159,0.3514743447303772,0.3363161981105804,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6537567377090454,0.1692062318325042,0.779545783996582,284.8857116699219,284.95001220703125,298.2039489746094,292.4466857910156,297.3265686035156,297.016357421875,284.8899230957031,1.0,0.5241312980651855,0.3700049221515655,0.3700049221515655,1.0,1.0,-2.7029285430908203,0.7044779658317566,1.998450756072998,0.0952798277139663,0.814345121383667,0.814345121383667,0.0,139.75201416015625,150.0,42979.2421875,0.0,1768.2803955078125,1.0,280.3658142089844,283.3805847167969,295.4851379394531,298.3392944335937,293.1499938964844,293.1499938964844,280.3500061035156,40368.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383028507232666,1.0,0.0,0.0,3.4021074771881104,3.402130126953125,7.723059525233111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.95166015625,0.0,1304.93115234375,1895.4371337890625,0.0,2825.86279296875,0.8536278009414673,1.0,0.0,3.0,1.0,0.0
17865120,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7771832346916199,0.2884276807308197,0.2630373835563659,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9044085144996644,0.4592946767807007,0.4379555583000183,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6492157578468323,0.4360045492649078,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8285432457923889,0.3509883284568786,0.3358827829360962,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6520591378211975,0.1688228845596313,0.7780100703239441,284.89862060546875,284.95001220703125,298.1968994140625,292.4422607421875,297.3214111328125,297.0116577148437,284.9008178710937,1.0,0.5247316956520081,0.3701414167881012,0.3701414167881012,1.0,1.0,-2.7023425102233887,0.7046210169792175,1.9977213144302368,0.0955617427825927,0.8167483806610107,0.8167483806610107,0.0,140.80393981933594,153.0,42952.13671875,0.0,1772.2515869140625,1.0,280.3593139648437,283.3909606933594,295.4737854003906,298.31707763671875,293.1499938964844,293.1499938964844,280.6499938964844,39762.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387393355369568,1.0,0.0,0.0,3.3840458393096924,3.384068012237549,7.641273782610369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.9541015625,0.0,1283.0198974609375,1895.4371337890625,0.0,2829.939208984375,0.8498018383979797,1.0,0.0,3.0,1.0,0.0
17865180,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7672538161277771,0.2861092090606689,0.2609914243221283,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8926960825920105,0.4557496607303619,0.434656947851181,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.641098141670227,0.4489173889160156,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8190195560455322,0.3485090434551239,0.3336170017719269,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6431954503059387,0.1667201071977615,0.76926189661026,285.00518798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.30010986328125,296.997314453125,285.003662109375,1.0,0.5278578400611877,0.3709945976734161,0.3709945976734161,1.0,1.0,-2.6982297897338867,0.7053604125976562,1.99286949634552,0.0972749516367912,0.9107797145843506,0.9107797145843506,0.0,146.48565673828125,156.0,42333.41796875,0.0,1792.2369384765625,1.0,280.6403503417969,283.5113220214844,295.3850402832031,298.1254577636719,293.1499938964844,293.1499938964844,280.3500061035156,32868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286139965057373,1.0,0.0,0.0,3.52565336227417,3.525675773620605,8.294162512356706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.318359375,0.0,1376.5460205078125,1895.4371337890625,0.0,2735.547119140625,0.8750913143157959,1.0,0.0,3.0,1.0,0.0
17865240,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7672538161277771,0.2861092090606689,0.2609914243221283,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8926960825920105,0.4557496607303619,0.434656947851181,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.641098141670227,0.4489173889160156,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8190195560455322,0.3485090434551239,0.3336170017719269,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6431954503059387,0.1667201071977615,0.76926189661026,285.00518798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.30010986328125,296.997314453125,285.003662109375,1.0,0.5278578400611877,0.3709945976734161,0.3709945976734161,1.0,1.0,-2.6982297897338867,0.7053604125976562,1.99286949634552,0.0972749516367912,0.9107797145843506,0.9107797145843506,0.0,146.48565673828125,156.0,42333.41796875,0.0,1792.2369384765625,1.0,280.6403503417969,283.5113220214844,295.3850402832031,298.1254577636719,293.1499938964844,293.1499938964844,280.3500061035156,32868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286139965057373,1.0,0.0,0.0,3.52565336227417,3.525675773620605,8.294162512356706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.318359375,0.0,1376.5460205078125,1895.4371337890625,0.0,2735.547119140625,0.8750913143157959,1.0,0.0,3.0,1.0,0.0
17865300,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7613100409507751,0.2846024334430694,0.2600060403347015,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8855814337730408,0.4536128640174866,0.4330431222915649,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9941286444664,0.6367701888084412,0.4473516345024109,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8130800127983093,0.3469934463500976,0.3325319588184356,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6380646228790283,0.1655316203832626,0.7651558518409729,284.8667907714844,284.95001220703125,298.13006591796875,292.4009704589844,297.2923889160156,296.99468994140625,284.8607482910156,1.0,0.5286970138549805,0.3714211881160736,0.3714211881160736,1.0,1.0,-2.6869709491729736,0.702619194984436,1.9843518733978271,0.0972891077399253,0.81593918800354,0.81593918800354,0.0,150.0620574951172,156.0,42981.43359375,0.0,1791.8388671875,1.0,280.40106201171875,283.35943603515625,295.44073486328125,298.3229064941406,293.1499938964844,293.1499938964844,280.3500061035156,38182.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836223840713501,1.0,0.0,0.0,3.4821956157684326,3.4822185039520264,8.090952405837015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.7119140625,0.0,1369.94873046875,1895.4371337890625,0.0,2806.45556640625,0.866522490978241,1.0,0.0,3.0,1.0,0.0
17865360,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7553369998931885,0.2829166650772095,0.2586704790592193,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8785086870193481,0.4512946605682373,0.4310460090637207,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9876206517219543,0.6331446766853333,0.4446660280227661,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8069154620170593,0.3453088104724884,0.331136554479599,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6329656839370728,0.1642206907272339,0.7601876258850098,284.8866882324219,284.95001220703125,298.10748291015625,292.38726806640625,297.2840881347656,296.9914855957031,284.8890380859375,1.0,0.5290557742118835,0.3718697726726532,0.3718697726726532,1.0,1.0,-2.6721041202545166,0.6987188458442688,1.9733853340148928,0.0967271402478218,0.8024764060974121,0.8024764060974121,0.0,153.50584411621094,159.0,42430.828125,0.0,1785.435791015625,1.0,280.3593139648437,283.3927001953125,295.41619873046875,298.2377624511719,293.1499938964844,293.1499938964844,280.6499938964844,40695.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390244841575623,1.0,0.0,0.0,3.340292453765869,3.3403143882751465,7.444958782798494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.73779296875,0.0,1247.2806396484375,1895.4371337890625,0.0,2832.60205078125,0.8408671617507935,1.0,0.0,3.0,1.0,0.0
17865420,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7468372583389282,0.2804631292819977,0.2564877867698669,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8682682514190674,0.447632223367691,0.4276112616062164,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9778782725334167,0.6288503408432007,0.4413224756717682,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7975412011146545,0.3426490426063537,0.3286951780319214,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.625214695930481,0.1619490981101989,0.7506685256958008,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.2703552246094,296.9888610839844,284.9830017089844,1.0,0.5292031764984131,0.3727669417858124,0.3727669417858124,1.0,1.0,-2.64695692062378,0.6924442648887634,1.9545127153396609,0.0959989503026008,0.8800615072250366,0.8800615072250366,0.0,158.50222778320312,162.0,41443.72265625,0.0,1770.9449462890625,1.0,280.6398010253906,283.5095520019531,295.31768798828125,298.01123046875,293.1499938964844,293.1499938964844,280.95001220703125,33806.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262557983398438,1.0,0.0,0.0,3.452332019805908,3.4523537158966064,7.952770033625711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.1640625,0.0,1308.650146484375,1895.4371337890625,0.0,2713.619140625,0.8592928051948547,1.0,0.0,3.0,1.0,0.0
17865480,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7468372583389282,0.2804631292819977,0.2564877867698669,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8682682514190674,0.447632223367691,0.4276112616062164,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9778782725334167,0.6288503408432007,0.4413224756717682,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7975412011146545,0.3426490426063537,0.3286951780319214,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.625214695930481,0.1619490981101989,0.7506685256958008,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.2703552246094,296.9888610839844,284.9830017089844,1.0,0.5292031764984131,0.3727669417858124,0.3727669417858124,1.0,1.0,-2.64695692062378,0.6924442648887634,1.9545127153396609,0.0959989503026008,0.8800615072250366,0.8800615072250366,0.0,158.50222778320312,162.0,41443.72265625,0.0,1770.9449462890625,1.0,280.6398010253906,283.5095520019531,295.31768798828125,298.01123046875,293.1499938964844,293.1499938964844,280.95001220703125,33806.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262557983398438,1.0,0.0,0.0,3.452332019805908,3.4523537158966064,7.952770033625711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.1640625,0.0,1308.650146484375,1895.4371337890625,0.0,2713.619140625,0.8592928051948547,1.0,0.0,3.0,1.0,0.0
17865540,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7406417727470398,0.2783157527446747,0.2546918392181396,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8606540560722351,0.4442807137966156,0.4245979785919189,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9704278707504272,0.6256954669952393,0.4391515552997589,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7904860377311707,0.3402549028396606,0.3265789449214935,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6191042065620422,0.1598870605230331,0.742080807685852,285.0550842285156,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.9886169433594,285.0512390136719,1.0,0.529049813747406,0.3736641407012939,0.3736641407012939,1.0,1.0,-2.625705480575561,0.6874440312385559,1.9382615089416504,0.0957428812980651,0.9929469227790833,0.9929469227790833,0.0,162.2362518310547,165.0,40663.375,0.0,1756.6229248046875,1.0,280.9407043457031,283.59979248046875,295.2891540527344,297.9150085449219,293.1499938964844,293.1499938964844,280.6499938964844,30624.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814111590385437,1.0,0.0,0.0,3.6609177589416495,3.6609408855438232,8.942793670030369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.11572265625,0.0,1505.01171875,1895.4371337890625,0.0,2601.107421875,0.9037997722625732,1.0,0.0,3.0,1.0,0.0
17865600,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7406417727470398,0.2783157527446747,0.2546918392181396,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8606540560722351,0.4442807137966156,0.4245979785919189,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9704278707504272,0.6256954669952393,0.4391515552997589,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7904860377311707,0.3402549028396606,0.3265789449214935,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6191042065620422,0.1598870605230331,0.742080807685852,285.0550842285156,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.9886169433594,285.0512390136719,1.0,0.529049813747406,0.3736641407012939,0.3736641407012939,1.0,1.0,-2.625705480575561,0.6874440312385559,1.9382615089416504,0.0957428812980651,0.9929469227790833,0.9929469227790833,0.0,162.2362518310547,165.0,40663.375,0.0,1756.6229248046875,1.0,280.9407043457031,283.59979248046875,295.2891540527344,297.9150085449219,293.1499938964844,293.1499938964844,280.6499938964844,30624.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814111590385437,1.0,0.0,0.0,3.6609177589416495,3.6609408855438232,8.942793670030369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.11572265625,0.0,1505.01171875,1895.4371337890625,0.0,2601.107421875,0.9037997722625732,1.0,0.0,3.0,1.0,0.0
17865660,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7337409257888794,0.274968147277832,0.2522090673446655,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8524596095085144,0.4396971464157104,0.4208404719829559,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9616886377334596,0.6207090616226196,0.436244398355484,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827537655830383,0.3368489444255829,0.3238710463047027,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6122036576271057,0.1573257744312286,0.7323104739189148,284.8603820800781,284.95001220703125,297.969482421875,292.3064880371094,297.242919921875,296.9836120605469,284.86260986328125,1.0,0.5284926891326904,0.3749941289424896,0.3749941289424896,1.0,1.0,-2.5997297763824463,0.681805431842804,1.917924404144287,0.0960374847054481,0.8432363271713257,0.8432363271713257,0.0,166.2279510498047,168.0,41069.265625,0.0,1736.755615234375,1.0,280.656982421875,283.40643310546875,295.3471374511719,298.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,39535.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273041248321533,1.0,0.0,0.0,3.5656259059906006,3.5656497478485107,8.483300462103216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.94970703125,0.0,1467.1531982421875,1895.4371337890625,0.0,2723.3642578125,0.8884105682373047,1.0,0.0,3.0,1.0,0.0
17865720,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7337409257888794,0.274968147277832,0.2522090673446655,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8524596095085144,0.4396971464157104,0.4208404719829559,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9616886377334596,0.6207090616226196,0.436244398355484,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827537655830383,0.3368489444255829,0.3238710463047027,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6122036576271057,0.1573257744312286,0.7323104739189148,284.8603820800781,284.95001220703125,297.969482421875,292.3064880371094,297.242919921875,296.9836120605469,284.86260986328125,1.0,0.5284926891326904,0.3749941289424896,0.3749941289424896,1.0,1.0,-2.5997297763824463,0.681805431842804,1.917924404144287,0.0960374847054481,0.8432363271713257,0.8432363271713257,0.0,166.2279510498047,168.0,41069.265625,0.0,1736.755615234375,1.0,280.656982421875,283.40643310546875,295.3471374511719,298.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,39535.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273041248321533,1.0,0.0,0.0,3.5656259059906006,3.5656497478485107,8.483300462103216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.94970703125,0.0,1467.1531982421875,1895.4371337890625,0.0,2723.3642578125,0.8884105682373047,1.0,0.0,3.0,1.0,0.0
17865780,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.727634847164154,0.2723920345306396,0.2497922629117965,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452776074409485,0.4358673691749573,0.4171301424503326,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9536144137382508,0.6170268654823303,0.4334871470928192,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7758335471153259,0.3339542150497436,0.3210985064506531,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6053447127342224,0.1549676060676574,0.7220155596733093,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.2292175292969,296.9810791015625,284.98492431640625,1.0,0.5276123285293579,0.3763241171836853,0.3763241171836853,1.0,1.0,-2.5733461380004883,0.6760156750679016,1.897330522537232,0.0960715264081955,0.93279629945755,0.93279629945755,0.0,169.6752166748047,156.0,39941.9140625,0.0,1714.178955078125,1.0,280.9416198730469,283.5517578125,295.24139404296875,297.8442077636719,293.1499938964844,293.1499938964844,280.6499938964844,33688.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151261806488037,1.0,0.0,0.0,3.6588327884674072,3.6588563919067374,8.932610739975644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8466796875,0.0,1525.6771240234375,1895.4371337890625,0.0,2610.477783203125,0.905534327030182,1.0,0.0,3.0,1.0,0.0
17865840,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.727634847164154,0.2723920345306396,0.2497922629117965,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452776074409485,0.4358673691749573,0.4171301424503326,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9536144137382508,0.6170268654823303,0.4334871470928192,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7758335471153259,0.3339542150497436,0.3210985064506531,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6053447127342224,0.1549676060676574,0.7220155596733093,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.2292175292969,296.9810791015625,284.98492431640625,1.0,0.5276123285293579,0.3763241171836853,0.3763241171836853,1.0,1.0,-2.5733461380004883,0.6760156750679016,1.897330522537232,0.0960715264081955,0.93279629945755,0.93279629945755,0.0,169.6752166748047,156.0,39941.9140625,0.0,1714.178955078125,1.0,280.9416198730469,283.5517578125,295.24139404296875,297.8442077636719,293.1499938964844,293.1499938964844,280.6499938964844,33688.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151261806488037,1.0,0.0,0.0,3.6588327884674072,3.6588563919067374,8.932610739975644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8466796875,0.0,1525.6771240234375,1895.4371337890625,0.0,2610.477783203125,0.905534327030182,1.0,0.0,3.0,1.0,0.0
17865900,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.726851761341095,0.2708790302276611,0.2486073970794677,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8444332480430603,0.4337135553359985,0.4152963757514953,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9529885649681092,0.6147533655166626,0.4321557283401489,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7750294208526611,0.3323284387588501,0.3197125196456909,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6040096879005432,0.1537261754274368,0.716735303401947,284.84429931640625,284.95001220703125,297.8994140625,292.2675170898437,297.2220153808594,296.9794616699219,284.8368225097656,1.0,0.5252464413642883,0.3769890964031219,0.3769890964031219,1.0,1.0,-2.5601155757904053,0.6730782985687256,1.88703727722168,0.096164546906948,0.8287612795829773,0.8287612795829773,0.0,168.9134521484375,156.0,40524.046875,0.0,1692.0999755859375,1.0,280.69757080078125,283.3948059082031,295.2970275878906,298.0309753417969,293.1499938964844,293.1499938964844,280.6499938964844,38890.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216259479522705,1.0,0.0,0.0,3.6026501655578613,3.6026742458343506,8.660390449222177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.0830078125,0.0,1502.471923828125,1895.4371337890625,0.0,2670.63916015625,0.8938526511192322,1.0,0.0,3.0,1.0,0.0
17865960,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.726652979850769,0.2692065238952636,0.2470805197954177,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8444136381149292,0.4313812553882599,0.4130812585353851,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.953391969203949,0.6122105121612549,0.4303836822509765,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7750182747840881,0.3305533230304718,0.3180169761180877,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6032840609550476,0.1523942053318023,0.7106217741966248,284.8628234863281,284.95001220703125,297.8759765625,292.2547912597656,297.2140808105469,296.97686767578125,284.8671264648437,1.0,0.5220208168029785,0.3776830732822418,0.3776830732822418,1.0,1.0,-2.5441102981567383,0.6692453622817993,1.8748650550842283,0.095941349864006,0.8059477806091309,0.8059477806091309,0.0,167.05564880371094,144.0,39884.60546875,0.0,1661.587158203125,1.0,280.657958984375,283.433837890625,295.27301025390625,297.9382019042969,293.1499938964844,293.1499938964844,280.95001220703125,42260.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233216404914856,1.0,0.0,0.0,3.427370548248291,3.427393674850464,7.838183364583529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.29931640625,0.0,1343.283203125,1895.4371337890625,0.0,2686.369140625,0.861123263835907,1.0,0.0,3.0,1.0,0.0
17866020,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7297423481941223,0.2668889760971069,0.2445449084043502,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8483657240867615,0.427764743566513,0.4091946184635162,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.959346890449524,0.6087620854377747,0.4275470077991485,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.778856635093689,0.3278131484985351,0.3150024116039276,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049467325210571,0.1501720547676086,0.6989790201187134,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9765014648437,284.9829406738281,1.0,0.5139481425285339,0.3790710270404815,0.3790710270404815,1.0,1.0,-2.515369176864624,0.6626641750335693,1.852705001831055,0.0957026332616806,0.8933032155036926,0.8933032155036926,0.0,160.2328338623047,132.0,38807.984375,0.0,1592.6705322265625,1.0,280.94049072265625,283.5719299316406,295.1741027832031,297.70489501953125,293.1499938964844,293.1499938964844,281.25,34122.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075852394104004,1.0,0.0,0.0,3.5253851413726807,3.525407552719116,8.292900020023808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.39208984375,0.0,1385.33203125,1895.4371337890625,0.0,2540.9736328125,0.8759445548057556,1.0,0.0,3.0,1.0,0.0
17866080,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7297423481941223,0.2668889760971069,0.2445449084043502,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8483657240867615,0.427764743566513,0.4091946184635162,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.959346890449524,0.6087620854377747,0.4275470077991485,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.778856635093689,0.3278131484985351,0.3150024116039276,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049467325210571,0.1501720547676086,0.6989790201187134,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9765014648437,284.9829406738281,1.0,0.5139481425285339,0.3790710270404815,0.3790710270404815,1.0,1.0,-2.515369176864624,0.6626641750335693,1.852705001831055,0.0957026332616806,0.8933032155036926,0.8933032155036926,0.0,160.2328338623047,132.0,38807.984375,0.0,1592.6705322265625,1.0,280.94049072265625,283.5719299316406,295.1741027832031,297.70489501953125,293.1499938964844,293.1499938964844,281.25,34122.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075852394104004,1.0,0.0,0.0,3.5253851413726807,3.525407552719116,8.292900020023808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.39208984375,0.0,1385.33203125,1895.4371337890625,0.0,2540.9736328125,0.8759445548057556,1.0,0.0,3.0,1.0,0.0
17866140,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7360336780548096,0.2649287581443786,0.2424206435680389,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8561267852783203,0.4245321750640869,0.4057637155056,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9694611430168152,0.6057291030883789,0.4251637756824493,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7863603234291077,0.3253977596759796,0.3123433291912079,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6096057891845703,0.1482308655977249,0.6884502172470093,285.0732727050781,284.95001220703125,297.7820129394531,292.2056579589844,297.1916198730469,296.97900390625,285.0696716308594,1.0,0.5046004056930542,0.3804589509963989,0.3804589509963989,1.0,1.0,-2.48998498916626,0.6571695804595947,1.832815408706665,0.0958406031131744,1.0,1.0,0.0,151.01539611816406,120.0,37887.8671875,0.0,1519.40966796875,1.0,281.241943359375,283.6805725097656,295.149169921875,297.60498046875,293.1499938964844,293.1499938964844,280.95001220703125,31144.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928830981254578,1.0,0.0,0.0,3.7185378074646,3.7185616493225098,9.226514521287754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.796875,0.0,1573.7528076171875,1895.4371337890625,0.0,2406.543701171875,0.916947901248932,1.0,0.0,3.0,1.0,0.0
17866200,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7360336780548096,0.2649287581443786,0.2424206435680389,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8561267852783203,0.4245321750640869,0.4057637155056,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9694611430168152,0.6057291030883789,0.4251637756824493,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7863603234291077,0.3253977596759796,0.3123433291912079,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6096057891845703,0.1482308655977249,0.6884502172470093,285.0732727050781,284.95001220703125,297.7820129394531,292.2056579589844,297.1916198730469,296.97900390625,285.0696716308594,1.0,0.5046004056930542,0.3804589509963989,0.3804589509963989,1.0,1.0,-2.48998498916626,0.6571695804595947,1.832815408706665,0.0958406031131744,1.0,1.0,0.0,151.01539611816406,120.0,37887.8671875,0.0,1519.40966796875,1.0,281.241943359375,283.6805725097656,295.149169921875,297.60498046875,293.1499938964844,293.1499938964844,280.95001220703125,31144.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928830981254578,1.0,0.0,0.0,3.7185378074646,3.7185616493225098,9.226514521287754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.796875,0.0,1573.7528076171875,1895.4371337890625,0.0,2406.543701171875,0.916947901248932,1.0,0.0,3.0,1.0,0.0
17866260,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7423200011253357,0.2620748877525329,0.2399102300405502,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.864175021648407,0.4204562902450561,0.4020012319087982,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9788358807563782,0.6011039018630981,0.4221763014793396,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7940375804901123,0.3223036825656891,0.3094242811203003,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6143521070480347,0.1460508853197097,0.6779373288154602,284.8584899902344,284.95001220703125,297.7388610839844,292.1841125488281,297.1792297363281,296.9772644042969,284.8587341308594,1.0,0.4950916469097137,0.3818551301956177,0.3818551301956177,1.0,1.0,-2.462730646133423,0.6509765982627869,1.8117541074752808,0.0958087891340255,0.8653488755226135,0.8653488755226135,0.0,142.10296630859375,120.0,38430.08203125,0.0,1446.3814697265625,1.0,280.9597473144531,283.4642028808594,295.22613525390625,297.7964782714844,293.1499938964844,293.1499938964844,280.95001220703125,38599.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055910468101501,1.0,0.0,0.0,3.665818929672241,3.6658434867858887,8.966755444816954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.23779296875,0.0,1570.3736572265625,1895.4371337890625,0.0,2522.65185546875,0.909621238708496,1.0,0.0,3.0,1.0,0.0
17866320,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7428255677223206,0.2618054449558258,0.2396388500928878,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8648473024368286,0.4200776517391205,0.4016148447990417,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9795777201652528,0.6006725430488586,0.421849638223648,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7946709990501404,0.3220120966434479,0.3091218769550323,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.614717960357666,0.1458449810743332,0.6768985390663147,284.8596496582031,284.95001220703125,297.7351379394531,292.1822814941406,297.1780090332031,296.9769287109375,284.8604431152344,1.0,0.4942151308059692,0.3819765150547027,0.3819765150547027,1.0,1.0,-2.459936618804932,0.6502906680107117,1.8096460103988647,0.0957444906234741,0.8612034916877747,0.8612034916877747,0.0,141.3383331298828,108.0,38361.84375,0.0,1439.60302734375,1.0,280.9573669433594,283.4671325683594,295.2207946777344,297.7848205566406,293.1499938964844,293.1499938964844,281.25,38956.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805892288684845,1.0,0.0,0.0,3.650543451309204,3.650568008422852,8.892181995179271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.740234375,0.0,1555.90087890625,1895.4371337890625,0.0,2525.41796875,0.9067652225494384,1.0,0.0,3.0,1.0,0.0
17866380,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7516121864318848,0.2593580186367035,0.2368145436048507,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8760313987731934,0.4162846207618713,0.397382378578186,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.990930676460266,0.5967865586280823,0.41854128241539,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8050774335861206,0.3190898001194,0.3057709038257599,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6208884119987488,0.1436267793178558,0.6646440625190735,284.9945068359375,284.95001220703125,297.6883850097656,292.1597900390625,297.1656799316406,296.9765930175781,284.9918518066406,1.0,0.4829956591129303,0.3834940791130066,0.3834940791130066,1.0,1.0,-2.428729057312012,0.6429658532142639,1.785763144493103,0.0952518954873085,0.9568776488304138,0.9568776488304138,0.0,130.8543701171875,96.0,37149.31640625,0.0,1356.7943115234375,1.0,281.2430725097656,283.6221008300781,295.1148376464844,297.5474548339844,293.1499938964844,293.1499938964844,280.95001220703125,33565.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926387190818787,1.0,0.0,0.0,3.7352020740509033,3.735226631164551,9.309396205026133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.81640625,0.0,1611.40185546875,1895.4371337890625,0.0,2404.322509765625,0.9225107431411744,1.0,0.0,3.0,1.0,0.0
17866440,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7516121864318848,0.2593580186367035,0.2368145436048507,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8760313987731934,0.4162846207618713,0.397382378578186,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.990930676460266,0.5967865586280823,0.41854128241539,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8050774335861206,0.3190898001194,0.3057709038257599,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6208884119987488,0.1436267793178558,0.6646440625190735,284.9945068359375,284.95001220703125,297.6883850097656,292.1597900390625,297.1656799316406,296.9765930175781,284.9918518066406,1.0,0.4829956591129303,0.3834940791130066,0.3834940791130066,1.0,1.0,-2.428729057312012,0.6429658532142639,1.785763144493103,0.0952518954873085,0.9568776488304138,0.9568776488304138,0.0,130.8543701171875,96.0,37149.31640625,0.0,1356.7943115234375,1.0,281.2430725097656,283.6221008300781,295.1148376464844,297.5474548339844,293.1499938964844,293.1499938964844,280.95001220703125,33565.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926387190818787,1.0,0.0,0.0,3.7352020740509033,3.735226631164551,9.309396205026133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.81640625,0.0,1611.40185546875,1895.4371337890625,0.0,2404.322509765625,0.9225107431411744,1.0,0.0,3.0,1.0,0.0
17866500,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7571594715118408,0.2579440474510193,0.235541820526123,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.882939875125885,0.4141853153705597,0.3954118192195892,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9970845580101012,0.5944469571113586,0.4170293509960174,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8112735152244568,0.3174756169319153,0.3042087256908417,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6246959567070007,0.1424733400344848,0.6588547825813293,284.8428649902344,284.95001220703125,297.66510009765625,292.14892578125,297.1593017578125,296.9761657714844,284.8329467773437,1.0,0.4772436916828155,0.3842528760433197,0.3842528760433197,1.0,1.0,-2.4141881465911865,0.6396394968032837,1.7745486497879028,0.0951753482222557,0.8481215238571167,0.8481215238571167,0.0,125.3515167236328,96.0,37769.64453125,0.0,1316.324951171875,1.0,280.995849609375,283.4539794921875,295.1770935058594,297.7391357421875,293.1499938964844,293.1499938964844,280.95001220703125,38392.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992339134216309,1.0,0.0,0.0,3.688955068588257,3.6889798641204834,9.080296194952098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.60009765625,0.0,1595.031005859375,1895.4371337890625,0.0,2464.422607421875,0.9128778576850892,1.0,0.0,3.0,1.0,0.0
17866560,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7616372108459473,0.2563124597072601,0.2339738458395004,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8886358737945557,0.4118535816669464,0.3931132853031158,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.5919360518455505,0.4119006097316742,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8161516189575195,0.3156633377075195,0.3023911118507385,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6276430487632751,0.1412016004323959,0.6525515913963318,284.845703125,284.95001220703125,297.6418762207031,292.1383056640625,297.15191650390625,296.97442626953125,284.8499755859375,1.0,0.4711418151855469,0.3850757777690887,0.3850757777690887,1.0,1.0,-2.393695116043091,0.6343593001365662,1.7593358755111694,0.0946137085556984,0.8112495541572571,0.8112495541572571,0.0,120.51667022705078,84.0,37104.765625,0.0,1271.93212890625,1.0,280.9573059082031,283.4834289550781,295.1568908691406,297.65191650390625,293.1499938964844,293.1499938964844,281.25,42824.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010789752006531,1.0,0.0,0.0,3.5024514198303223,3.5024752616882324,8.185355113710102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.134765625,0.0,1424.122314453125,1895.4371337890625,0.0,2481.294189453125,0.877580463886261,1.0,0.0,3.0,1.0,0.0
17866620,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7715750336647034,0.2540142834186554,0.231386199593544,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9008370041847228,0.4081898927688598,0.3891049921512604,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.5913041234016418,0.3918367922306061,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.826258659362793,0.3127995431423187,0.2991857528686523,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6339530348777771,0.1390610933303833,0.6408982276916504,284.9745178222656,284.95001220703125,297.5957336425781,292.117919921875,297.1401062011719,296.97515869140625,284.9721984863281,1.0,0.4578864276409149,0.3867216408252716,0.3867216408252716,1.0,1.0,-2.343764305114746,0.6206790208816528,1.7230852842330933,0.0919226109981536,0.8951185345649719,0.8951185345649719,0.0,111.0647430419922,72.0,35725.140625,0.0,1176.0460205078125,1.0,281.2409973144531,283.63311767578125,295.0518493652344,297.40045166015625,293.1499938964844,293.1499938964844,281.54998779296875,34722.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832027077674866,1.0,0.0,0.0,3.570441484451294,3.570464611053467,8.506230528837477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.99658203125,0.0,1437.0946044921875,1895.4371337890625,0.0,2318.9423828125,0.8863987326622009,1.0,0.0,3.0,1.0,0.0
