time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7715750336647034,0.2540142834186554,0.231386199593544,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9008370041847228,0.4081898927688598,0.3891049921512604,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.5913041234016418,0.3918367922306061,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.826258659362793,0.3127995431423187,0.2991857528686523,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6339530348777771,0.1390610933303833,0.6408982276916504,284.9745178222656,284.95001220703125,297.5957336425781,292.117919921875,297.1401062011719,296.97515869140625,284.9721984863281,1.0,0.4578864276409149,0.3867216408252716,0.3867216408252716,1.0,1.0,-2.343764305114746,0.6206790208816528,1.7230852842330933,0.0919226109981536,0.8951185345649719,0.8951185345649719,0.0,111.0647430419922,72.0,35725.140625,0.0,1176.0460205078125,1.0,281.2409973144531,283.63311767578125,295.0518493652344,297.40045166015625,293.1499938964844,293.1499938964844,281.54998779296875,34722.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832027077674866,1.0,0.0,0.0,3.570441484451294,3.570464611053467,8.506230528837477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.99658203125,0.0,1437.0946044921875,1895.4371337890625,0.0,2318.9423828125,0.8863987326622009,1.0,0.0,3.0,1.0,0.0
17866740,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7853834629058838,0.0,0.229265883564949,296.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.9182375073432922,0.0,0.3856181204319,296.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.0,0.3685129582881927,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.8397598266601562,0.0,0.2963844835758209,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.6432346105575562,0.0,0.6308821439743042,285.0634155273437,294.1499938964844,297.54998779296875,292.09869384765625,297.1308288574219,296.97918701171875,285.05877685546875,0.0,0.0,0.3883675038814544,0.3883675038814544,1.0,1.0,-2.29361343383789,0.6068274974822998,1.6867860555648804,0.089077889919281,0.0,0.0,0.0,100.85834503173828,60.0,34473.70703125,0.0,1080.5673828125,0.0,281.542236328125,283.7470397949219,295.0230712890625,297.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,31563.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7435131072998047,3.743537187576294,9.350869163426978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1605.673095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7853834629058838,0.0,0.229265883564949,296.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.9182375073432922,0.0,0.3856181204319,296.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.0,0.3685129582881927,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.8397598266601562,0.0,0.2963844835758209,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.6432346105575562,0.0,0.6308821439743042,285.0634155273437,294.1499938964844,297.54998779296875,292.09869384765625,297.1308288574219,296.97918701171875,285.05877685546875,0.0,0.0,0.3883675038814544,0.3883675038814544,1.0,1.0,-2.29361343383789,0.6068274974822998,1.6867860555648804,0.089077889919281,0.0,0.0,0.0,100.85834503173828,60.0,34473.70703125,0.0,1080.5673828125,0.0,281.542236328125,283.7470397949219,295.0230712890625,297.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,31563.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7435131072998047,3.743537187576294,9.350869163426978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1605.673095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0006670924485661,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.3792972564697265,0.0,0.0007024824153631,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.3792972564697265,0.0,0.0005188514478504,297.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.3792972564697265,0.0,0.0007024814258329,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0033322451636195,286.7156982421875,294.1499938964844,297.5241394042969,292.090087890625,296.5204467773437,296.8408203125,284.0954895019531,0.0,0.0,0.3015034198760986,0.3015034198760986,1.0,1.0,-0.0191671606153249,0.0045796404592692,0.0145875196903944,-0.0313356630504131,0.0,0.0,0.0,-0.1049755066633224,60.0,1750.1622314453125,0.0,-3.445520860623219e-06,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,5.308538675308228e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691611461647318e-14,5.692574368701755e-14,2.2376427226629363e-19,3.132598130548004e-12,3.132591408494534e-12,6.735850428437207e-18,0.0,0.0,-0.0,0.0,0.0,6.526936522185499e-24,2.792097569600615e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,-0.0009616431780159,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,-0.0010126610286533,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,-0.000747948011849,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,-0.0010126583511009,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,-0.0048035681247711,286.9401550292969,294.1499938964844,297.5030517578125,292.08575439453125,296.4335021972656,296.85601806640625,283.7030639648437,0.0,0.0,0.2327037751674652,0.2327037751674652,1.0,1.0,-0.0372173301875591,0.0045092706568539,0.0327080599963665,-0.0498534515500068,0.0,0.0,0.0,-0.2040822505950927,60.0,868.5616455078125,0.0,-7.159743745432934e-06,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5029425195716587e-25,-4.277213688869641e-25,-5.739743087110338e-28,-4.78517821866363e-18,-4.781039834059027e-18,-4.138341791543749e-21,0.0,0.0,-0.0,0.0,0.0,3.867583761536495e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,9.317760122939944e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,9.531206887913868e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,6.783806020393968e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,9.70513792708516e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0004754366818815,286.966064453125,294.1499938964844,297.45367431640625,292.083740234375,296.35821533203125,296.9313049316406,283.4544677734375,0.0,0.0,0.077673502266407,0.077673502266407,1.0,1.0,-0.0009943248005583,3.1223244150169194e-05,0.0009631015709601,-0.026494575664401,0.0,0.0,0.0,-0.0097647663205862,60.0,175.66258239746094,0.0,-6.746022762627035e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2877626530328496e-36,-2.456049047347928e-36,-1.703876873249224e-36,1.2213663037127488e-21,4.810654038977355e-22,7.403009503021113e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,9.317760122939944e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,9.531206887913868e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,6.783806020393968e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,9.70513792708516e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0004754366818815,286.966064453125,294.1499938964844,297.45367431640625,292.083740234375,296.35821533203125,296.9313049316406,283.4544677734375,0.0,0.0,0.077673502266407,0.077673502266407,1.0,1.0,-0.0009943248005583,3.1223244150169194e-05,0.0009631015709601,-0.026494575664401,0.0,0.0,0.0,-0.0097647663205862,60.0,175.66258239746094,0.0,-6.746022762627035e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2877626530328496e-36,-2.456049047347928e-36,-1.703876873249224e-36,1.2213663037127488e-21,4.810654038977355e-22,7.403009503021113e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.774930367711931e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001029366976581,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,7.603007543366402e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001029354825732,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0004882687353529,286.95977783203125,294.1499938964844,297.42803955078125,292.0865173339844,296.3681030273437,297.0356140136719,283.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416341247037,1.9908473092300493e-08,0.0010416142176836,-0.0271576438099145,0.0,0.0,0.0,-0.0101322047412395,60.0,84.48872375488281,0.0,-7.397596846203669e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.832966299579148e-40,5.8691844749934206e-40,3.164075880506864e-40,1.0361247995019494e-21,5.181136946424758e-22,5.180111048594736e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,9.79554170044139e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634155273437,0.0,0.0,0.000103152488009,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,7.618833478773013e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001031520514516,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.000489302794449,286.9532470703125,294.1499938964844,297.40185546875,292.0917358398437,296.3778076171875,297.1154479980469,283.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829950504,1.1012696532475276e-08,0.0010438188910484,-0.0278360210359096,0.0,0.0,0.0,-0.0102605782449245,60.0,46.55051803588867,0.0,-7.428825909983061e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.6815581571897805e-44,-8.407790785948902e-45,1.0361885142195425e-21,5.1810092140669845e-22,5.180875928128438e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,9.842357394518332e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,0.0001036452813423,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,7.65521326684393e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001036449684761,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0004916420439258,286.9397277832031,294.1499938964844,297.347900390625,292.1089172363281,296.3962707519531,297.2154846191406,283.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.268957138061523,0.0,-7.499981791170286e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361982077423456e-21,5.180989019227811e-22,5.180993563066625e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,9.842357394518332e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,0.0001036452813423,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,7.65521326684393e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001036449684761,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0004916420439258,286.9397277832031,294.1499938964844,297.347900390625,292.1089172363281,296.3962707519531,297.2154846191406,283.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.268957138061523,0.0,-7.499981791170286e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361982077423456e-21,5.180989019227811e-22,5.180993563066625e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,9.89628242678009e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,0.0001042131480062,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,7.697156252106652e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0001042128278641,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0004943357198499,286.9256286621094,294.1499938964844,297.29205322265625,292.1344299316406,296.4134216308594,297.255859375,283.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.8126163482666,0.0,-7.58236566866799e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.036197904819758e-21,5.18098952409879e-22,5.18098952409879e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,9.89628242678009e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,0.0001042131480062,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,7.697156252106652e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0001042128278641,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0004943357198499,286.9256286621094,294.1499938964844,297.29205322265625,292.1344299316406,296.4134216308594,297.255859375,283.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.8126163482666,0.0,-7.58236566866799e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.036197904819758e-21,5.18098952409879e-22,5.18098952409879e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,9.957265137927608e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0001048553167493,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.74458676460199e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,0.0001048550038831,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.0004973819595761,286.9109191894531,294.1499938964844,297.2345275878906,292.16748046875,296.42926025390625,297.256591796875,283.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.930274963378903,0.0,-7.676077729001919e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036197904819758e-21,5.18098952409879e-22,5.18098952409879e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,9.957265137927608e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0001048553167493,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.74458676460199e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,0.0001048550038831,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.0004973819595761,286.9109191894531,294.1499938964844,297.2345275878906,292.16748046875,296.42926025390625,297.256591796875,283.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.930274963378903,0.0,-7.676077729001919e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036197904819758e-21,5.18098952409879e-22,5.18098952409879e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0001002514472929,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001055701141012,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,7.797381113050506e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0001055698012351,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0005007726722396,286.89569091796875,294.1499938964844,297.175537109375,292.2071838378906,296.4438781738281,297.2323608398437,283.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849739133320328e-08,0.0010682754218578,-0.0353212095797061,0.0,0.0,0.0,-0.0116787077859044,60.0,20.50105857849121,0.0,-7.78106610255236e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.18098952409879e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0001002514472929,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001055701141012,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,7.797381113050506e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0001055698012351,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0005007726722396,286.89569091796875,294.1499938964844,297.175537109375,292.2071838378906,296.4438781738281,297.2323608398437,283.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849739133320328e-08,0.0010682754218578,-0.0353212095797061,0.0,0.0,0.0,-0.0116787077859044,60.0,20.50105857849121,0.0,-7.78106610255236e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.18098952409879e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.000100616729469,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395812988281,0.0,0.0,0.0001059547721524,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,7.825792272342369e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001059544665622,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.000502597365994,286.88787841796875,294.1499938964844,297.1455993652344,292.2292785644531,296.4506225585937,297.21221923828125,283.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721809230744,1.4304828432898375e-08,0.0010721666039898,-0.0365114845335483,0.0,0.0,0.0,-0.0119043141603469,60.0,20.34189224243164,0.0,-7.837860493964399e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.18098952409879e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,0.0001009965417324,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0001063547388184,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,7.855333387851715e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001063544259523,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,0.0005044946447014,286.8798828125,294.1499938964844,297.1153564453125,292.2527160644531,296.45703125,297.1888427734375,283.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762269375845,1.4778028578632533e-08,0.0010762121528387,-0.0377489663660526,0.0,0.0,0.0,-0.0121388956904411,60.0,20.19613075256348,0.0,-7.897133968981508e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001017987160594,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,0.0001071994556696,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.917723996797577e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0001071991500793,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0005085016600787,286.86358642578125,294.1499938964844,297.05419921875,292.3033142089844,296.4689025878906,297.13525390625,283.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619967401027,0.0,0.0,0.0,-0.0126343453302979,60.0,19.934106826782227,0.0,-8.02305351044197e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001017987160594,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,0.0001071994556696,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.917723996797577e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0001071991500793,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0005085016600787,286.86358642578125,294.1499938964844,297.05419921875,292.3033142089844,296.4689025878906,297.13525390625,283.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619967401027,0.0,0.0,0.0,-0.0126343453302979,60.0,19.934106826782227,0.0,-8.02305351044197e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001026497848215,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001080956717487,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,7.983918476384133e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001080953661585,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.0005127529730089,286.8468322753906,294.1499938964844,296.9922790527344,292.358154296875,296.47955322265625,297.07525634765625,283.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.70857620239257,0.0,-8.15773972817624e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001026497848215,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001080956717487,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,7.983918476384133e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001080953661585,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.0005127529730089,286.8468322753906,294.1499938964844,296.9922790527344,292.358154296875,296.47955322265625,297.07525634765625,283.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.70857620239257,0.0,-8.15773972817624e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.000103532889625,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.0001090256264433,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,8.052603516262025e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001090253208531,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0005171642987988,286.82958984375,294.1499938964844,296.9298095703125,292.4164733886719,296.4888916015625,297.01123046875,283.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.519426345825195,0.0,-8.298681564156143e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.000103532889625,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.0001090256264433,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,8.052603516262025e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001090253208531,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0005171642987988,286.82958984375,294.1499938964844,296.9298095703125,292.4164733886719,296.4888916015625,297.01123046875,283.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.519426345825195,0.0,-8.298681564156143e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.00010442706116,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.00010996722267,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,8.122150029521435e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001099669170798,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.000521630863659,286.8118591308594,294.1499938964844,296.8670959472656,292.4775390625,296.496826171875,296.9450988769531,283.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.0489180274307727,0.0,0.0,0.0,-0.0142577551305294,60.0,19.364307403564453,0.0,-8.442618337767271e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.00010442706116,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.00010996722267,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,8.122150029521435e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001099669170798,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.000521630863659,286.8118591308594,294.1499938964844,296.8670959472656,292.4775390625,296.496826171875,296.9450988769531,283.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.0489180274307727,0.0,0.0,0.0,-0.0142577551305294,60.0,19.364307403564453,0.0,-8.442618337767271e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,0.0001048706835717,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001104343755287,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,8.156654075719416e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,0.0001104340772144,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.00052384682931,286.8028564453125,294.1499938964844,296.8356628417969,292.5088806152344,296.50030517578125,296.91168212890625,284.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175023391842,1.9604904366588016e-08,0.0011174827814102,-0.050361193716526,0.0,0.0,0.0,-0.0145317669957876,60.0,19.297494888305664,0.0,-8.51448902494667e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0001053067389875,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001108935612137,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,8.190568769350648e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001108932628994,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0005260250181891,286.7937316894531,294.1499938964844,296.8042907714844,292.5406188964844,296.5034484863281,296.8782043457031,284.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221481254324,2.0148206658632265e-08,0.0011221279855817,-0.0517794340848922,0.0,0.0,0.0,-0.0148011036217212,60.0,19.237096786499023,0.0,-8.585430322227695e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001061414513969,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.0001117725551011,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,8.255491411546245e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,0.0001117722567869,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,0.0005301946657709,286.77520751953125,294.1499938964844,296.7416381835937,292.60504150390625,296.5087280273437,296.8114624023437,284.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.11882227318938e-08,0.0011310201371088,-0.0544934272766113,0.0,0.0,0.0,-0.0153166791424155,60.0,19.13228225708008,0.0,-8.72204779511776e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001061414513969,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.0001117725551011,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,8.255491411546245e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,0.0001117722567869,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,0.0005301946657709,286.77520751953125,294.1499938964844,296.7416381835937,292.60504150390625,296.5087280273437,296.8114624023437,284.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.11882227318938e-08,0.0011310201371088,-0.0544934272766113,0.0,0.0,0.0,-0.0153166791424155,60.0,19.13228225708008,0.0,-8.72204779511776e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0001068986530299,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0001125699272961,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,8.314384467666969e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001125696289818,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0005339770577847,286.7563171386719,294.1499938964844,296.6794128417969,292.6700744628906,296.5126953125,296.7453308105469,284.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391086736693,2.2131654731083472e-08,0.0011390865547582,-0.0569543577730655,0.0,0.0,0.0,-0.0157843753695487,60.0,19.04482650756836,0.0,-8.846909338444675e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0001068986530299,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0001125699272961,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,8.314384467666969e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001125696289818,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0005339770577847,286.7563171386719,294.1499938964844,296.6794128417969,292.6700744628906,296.5126953125,296.7453308105469,284.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391086736693,2.2131654731083472e-08,0.0011390865547582,-0.0569543577730655,0.0,0.0,0.0,-0.0157843753695487,60.0,19.04482650756836,0.0,-8.846909338444675e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,0.0001075766340363,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001132838660851,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,8.36711551528424e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001132835677708,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0005373637541197,286.7370910644531,294.1499938964844,296.6177978515625,292.735107421875,296.5153503417969,296.68017578125,284.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463315458968,2.2976358593496122e-08,0.0011463086120784,-0.0591569021344184,0.0,0.0,0.0,-0.0162031259387731,60.0,18.969879150390625,0.0,-8.959456465618133e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,0.0001075766340363,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001132838660851,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,8.36711551528424e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001132835677708,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0005373637541197,286.7370910644531,294.1499938964844,296.6177978515625,292.735107421875,296.5153503417969,296.68017578125,284.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463315458968,2.2976358593496122e-08,0.0011463086120784,-0.0591569021344184,0.0,0.0,0.0,-0.0162031259387731,60.0,18.969879150390625,0.0,-8.959456465618133e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0001081575028365,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,0.0001138955412898,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,8.41229411889799e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001138952502515,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0005402653478085,286.7175598144531,294.1499938964844,296.5570373535156,292.79949951171875,296.5166931152344,296.6162414550781,284.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525201844051,2.3700051698938296e-08,0.0011524965520948,-0.0610432364046573,0.0,0.0,0.0,-0.0165618900209665,60.0,18.90489959716797,0.0,-9.056445549049388e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0001081575028365,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,0.0001138955412898,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,8.41229411889799e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001138952502515,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0005402653478085,286.7175598144531,294.1499938964844,296.5570373535156,292.79949951171875,296.5166931152344,296.6162414550781,284.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525201844051,2.3700051698938296e-08,0.0011524965520948,-0.0610432364046573,0.0,0.0,0.0,-0.0165618900209665,60.0,18.90489959716797,0.0,-9.056445549049388e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0001083266397472,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0001140736494562,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,8.425449050264433e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0001140733584179,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,0.0005411102320067,286.7077331542969,294.1499938964844,296.5270690917969,292.8312683105469,296.51690673828125,296.5848693847656,284.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543225264176,2.3910738278232202e-08,0.0011542985448613,-0.0615922808647155,0.0,0.0,0.0,-0.0166663397103548,60.0,18.87046241760254,0.0,-9.084779151180557e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
