time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,0.0001084100586012,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001141614920925,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,8.431937021669e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001141612010542,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0005415269406512,286.6978454589844,294.1499938964844,296.49737548828125,292.8626708984375,296.5168151855469,296.5539855957031,284.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552108917385,2.4014594757204577e-08,0.0011551867937669,-0.0618629120290279,0.0,0.0,0.0,-0.0167178269475698,60.0,18.830360412597656,0.0,-9.098762632220314e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001083317838492,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001140790554927,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,8.42584777274169e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001140787717304,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0005411360180005,286.677978515625,294.1499938964844,296.4390563964844,292.9239807128906,296.5157775878906,296.4937744140625,284.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376193881,2.3916845393046063e-08,0.0011543522123247,-0.0616081953048706,0.0,0.0,0.0,-0.0166693739593029,60.0,18.73067855834961,0.0,-9.08560124912583e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001083317838492,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001140790554927,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,8.42584777274169e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001140787717304,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0005411360180005,286.677978515625,294.1499938964844,296.4390563964844,292.9239807128906,296.5157775878906,296.4937744140625,284.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376193881,2.3916845393046063e-08,0.0011543522123247,-0.0616081953048706,0.0,0.0,0.0,-0.0166693739593029,60.0,18.73067855834961,0.0,-9.08560124912583e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001079734283848,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001137016806751,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,8.397975034313276e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0001137014041887,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0005393460160121,286.6580505371094,294.1499938964844,296.3822326660156,292.9829406738281,296.5136108398437,296.4358825683594,284.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.3470057897156952e-08,0.0011505329748615,-0.060443814843893,0.0,0.0,0.0,-0.016447888687253,60.0,18.60138893127441,0.0,-9.025564651210517e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001079734283848,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001137016806751,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,8.397975034313276e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0001137014041887,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0005393460160121,286.6580505371094,294.1499938964844,296.3822326660156,292.9829406738281,296.5136108398437,296.4358825683594,284.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.3470057897156952e-08,0.0011505329748615,-0.060443814843893,0.0,0.0,0.0,-0.016447888687253,60.0,18.60138893127441,0.0,-9.025564651210517e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0001075536711141,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,0.0001132596516981,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,8.365327084902674e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001132593752117,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0005372493178583,286.6381530761719,294.1499938964844,296.32720947265625,293.0390014648437,296.5103454589844,296.380126953125,284.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.46304512023925,0.0,-8.955500874208155e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0001075536711141,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,0.0001132596516981,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,8.365327084902674e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001132593752117,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0005372493178583,286.6381530761719,294.1499938964844,296.32720947265625,293.0390014648437,296.5103454589844,296.380126953125,284.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.46304512023925,0.0,-8.955500874208155e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0001070353682735,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001127138457377,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,8.325013186549768e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0001127135765273,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0005346603575162,286.6182556152344,294.1499938964844,296.2742004394531,293.0915832519531,296.506103515625,296.3264465332031,284.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.36508560180664,0.0,-8.86937030486479e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0001070353682735,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001127138457377,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,8.325013186549768e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0001127135765273,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0005346603575162,286.6182556152344,294.1499938964844,296.2742004394531,293.0915832519531,296.506103515625,296.3264465332031,284.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.36508560180664,0.0,-8.86937030486479e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001067448392859,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.000112407898996,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,8.302416244987398e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0001124076297855,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0005332091241143,286.6083374023437,294.1499938964844,296.24853515625,293.1164245605469,296.50360107421875,296.3005065917969,284.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.31438064575196,0.0,-8.821275088166659e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0001064386306097,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001120854358305,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,8.27859912533313e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.000112085173896,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,0.0005316795432008,286.5984191894531,294.1499938964844,296.22344970703125,293.14019775390625,296.5008850097656,296.2751159667969,284.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.0554550290107727,0.0,0.0,0.0,-0.0154994307085871,60.0,18.26122283935547,0.0,-8.770725656859214e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001057946283253,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0001114072729251,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,8.228509977925569e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001114070109906,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0005284627550281,286.5787048339844,294.1499938964844,296.1751403808594,293.1843566894531,296.4948425292969,296.2262268066406,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.0754107765696972e-08,0.0011273131240159,-0.0533607080578804,0.0,0.0,0.0,-0.0151014951989054,60.0,18.147926330566406,0.0,-8.664890316367747e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001057946283253,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0001114072729251,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,8.228509977925569e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001114070109906,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0005284627550281,286.5787048339844,294.1499938964844,296.1751403808594,293.1843566894531,296.4948425292969,296.2262268066406,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.0754107765696972e-08,0.0011273131240159,-0.0533607080578804,0.0,0.0,0.0,-0.0151014951989054,60.0,18.147926330566406,0.0,-8.664890316367747e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001051310828188,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,0.0001107085117837,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,8.176900155376643e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0001107082571252,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0005251482361927,286.5591125488281,294.1499938964844,296.1295166015625,293.2235717773437,296.4878845214844,296.18017578125,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927044903056412e-08,0.0011202417081221,-0.0512021407485008,0.0,0.0,0.0,-0.0146914878860116,60.0,18.02650260925293,0.0,-8.556516206681408e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001051310828188,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,0.0001107085117837,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,8.176900155376643e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0001107082571252,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0005251482361927,286.5591125488281,294.1499938964844,296.1295166015625,293.2235717773437,296.4878845214844,296.18017578125,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927044903056412e-08,0.0011202417081221,-0.0512021407485008,0.0,0.0,0.0,-0.0146914878860116,60.0,18.02650260925293,0.0,-8.556516206681408e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.000104476501292,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0001100191948353,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,8.125987369567156e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001100189474527,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0005218785372562,286.5396728515625,294.1499938964844,296.0868530273437,293.2573547363281,296.480224609375,296.1368713378906,284.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132850777357,1.911116243036304e-08,0.001113265985623,-0.0490720644593238,0.0,0.0,0.0,-0.0142870238050818,60.0,17.899932861328125,0.0,-8.450274435745089e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.000104476501292,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0001100191948353,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,8.125987369567156e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001100189474527,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0005218785372562,286.5396728515625,294.1499938964844,296.0868530273437,293.2573547363281,296.480224609375,296.1368713378906,284.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132850777357,1.911116243036304e-08,0.001113265985623,-0.0490720644593238,0.0,0.0,0.0,-0.0142870238050818,60.0,17.899932861328125,0.0,-8.450274435745089e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001038458649418,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,0.000109355096356,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,8.0769372289069e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001093548562494,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0005187284550629,286.5203857421875,294.1499938964844,296.0473327636719,293.2851867675781,296.47198486328125,296.0960998535156,284.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065631406381,1.8325135187069463e-08,0.0011065448634326,-0.0470193177461624,0.0,0.0,0.0,-0.0138973575085401,60.0,17.76999282836914,0.0,-8.34854674280905e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001038458649418,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,0.000109355096356,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,8.0769372289069e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001093548562494,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0005187284550629,286.5203857421875,294.1499938964844,296.0473327636719,293.2851867675781,296.47198486328125,296.0960998535156,284.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065631406381,1.8325135187069463e-08,0.0011065448634326,-0.0470193177461624,0.0,0.0,0.0,-0.0138973575085401,60.0,17.76999282836914,0.0,-8.34854674280905e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001035464374581,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001090397854568,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,8.053648343775421e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001090395453502,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0005172328092157,286.5107727050781,294.1499938964844,296.02880859375,293.2967529296875,296.4676513671875,296.0768127441406,284.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.795193504960935e-08,0.0011033543851226,-0.0460444800555706,0.0,0.0,0.0,-0.0137123502790927,60.0,17.703920364379883,0.0,-8.300462894794691e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001032608342939,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0001087390264729,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,8.031434117583558e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001087387863663,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0005158061394467,286.5012512207031,294.1499938964844,296.0111694335937,293.306640625,296.46319580078125,296.05828857421875,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595953138993536e-08,0.0011003107065334,-0.0451144985854625,0.0,0.0,0.0,-0.013535875827074,60.0,17.637327194213867,0.0,-8.25472596943655e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0001027381804306,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001081886439351,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.990782614797354e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001081884038285,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0005131954676471,286.4822692871094,294.1499938964844,295.9786682128906,293.3212280273437,296.4540100097656,296.02362060546875,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944511571637122e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.502948760986328,0.0,-8.17135585862161e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0001027381804306,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001081886439351,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.990782614797354e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001081884038285,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0005131954676471,286.4822692871094,294.1499938964844,295.9786682128906,293.3212280273437,296.4540100097656,296.02362060546875,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944511571637122e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.502948760986328,0.0,-8.17135585862161e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0001022804863168,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001077066626749,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,7.955183536978438e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001077064298442,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0005109092453494,286.46343994140625,294.1499938964844,295.95001220703125,293.3283996582031,296.4444580078125,295.99200439453125,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374023914522695e-08,0.0010898620821535,-0.0419214181602001,0.0,0.0,0.0,-0.0129301128908991,60.0,17.367643356323242,0.0,-8.098693626834574e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0001022804863168,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001077066626749,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,7.955183536978438e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001077064298442,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0005109092453494,286.46343994140625,294.1499938964844,295.95001220703125,293.3283996582031,296.4444580078125,295.99200439453125,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374023914522695e-08,0.0010898620821535,-0.0419214181602001,0.0,0.0,0.0,-0.0129301128908991,60.0,17.367643356323242,0.0,-8.098693626834574e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001018702605506,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001072746672434,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.92327628005296e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001072744344128,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0005088601028546,286.4447631835937,294.1499938964844,295.9237365722656,293.33184814453125,296.43463134765625,295.9633483886719,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766255125403,60.0,17.2332820892334,0.0,-8.033840259713544e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001018702605506,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001072746672434,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.92327628005296e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001072744344128,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0005088601028546,286.4447631835937,294.1499938964844,295.9237365722656,293.33184814453125,296.43463134765625,295.9633483886719,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766255125403,60.0,17.2332820892334,0.0,-8.033840259713544e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0001014803347061,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.0001068640485755,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,7.89294863352552e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001068638302967,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0005069124163128,286.42626953125,294.1499938964844,295.898193359375,293.3355712890625,296.42449951171875,295.936767578125,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356830492615,60.0,17.104095458984375,0.0,-7.972438709202835e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0001014803347061,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.0001068640485755,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,7.89294863352552e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001068638302967,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0005069124163128,286.42626953125,294.1499938964844,295.898193359375,293.3355712890625,296.42449951171875,295.936767578125,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356830492615,60.0,17.104095458984375,0.0,-7.972438709202835e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001012924258247,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,0.0001066661643562,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,7.878332689870149e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001066659460775,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0005059737595729,286.4170837402344,294.1499938964844,295.8857116699219,293.3375244140625,296.4193420410156,295.92401123046875,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142440190629713e-08,0.0010793321998789,-0.0387018360197544,0.0,0.0,0.0,-0.0123195704072713,60.0,17.04177474975586,0.0,-7.942932001014924e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001011098793242,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001064739335561,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.864134386181831e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001064737152773,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0005050619365647,286.4079284667969,294.1499938964844,295.8733825683594,293.33953857421875,296.4140930175781,295.9114990234375,284.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914904866714096e-08,0.0010773866670206,-0.0381068848073482,0.0,0.0,0.0,-0.0122067723423242,60.0,16.981060028076172,0.0,-7.914320576674072e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001007599639706,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001061054499587,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,7.836918666725978e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001061052389559,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0005033140769228,286.3897705078125,294.1499938964844,295.8492736816406,293.3436584472656,296.40350341796875,295.8871459960937,284.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478744425616696e-08,0.0010736568365246,-0.0369663126766681,0.0,0.0,0.0,-0.0119905471801757,60.0,16.864046096801758,0.0,-7.859619444161582e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001007599639706,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001061054499587,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,7.836918666725978e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001061052389559,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0005033140769228,286.3897705078125,294.1499938964844,295.8492736816406,293.3436584472656,296.40350341796875,295.8871459960937,284.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478744425616696e-08,0.0010736568365246,-0.0369663126766681,0.0,0.0,0.0,-0.0119905471801757,60.0,16.864046096801758,0.0,-7.859619444161582e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001004318692139,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001057599511113,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,7.811399700585753e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001057597401086,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0005016752402298,286.3717956542969,294.1499938964844,295.8258056640625,293.34796142578125,296.3926696777344,295.86358642578125,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.75349235534668,0.0,-7.808500868122793e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001004318692139,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001057599511113,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,7.811399700585753e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001057597401086,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0005016752402298,286.3717956542969,294.1499938964844,295.8258056640625,293.34796142578125,296.3926696777344,295.86358642578125,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.75349235534668,0.0,-7.808500868122793e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001001252385322,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001054370368365,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.787549839122221e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001054368331097,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0005001435638405,286.3539733886719,294.1499938964844,295.8029479980469,293.3523864746094,296.38165283203125,295.8406982421875,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687561306596764e-08,0.0010668918257579,-0.0348969958722591,0.0,0.0,0.0,-0.0115983253344893,60.0,16.649200439453125,0.0,-7.760876030715735e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001001252385322,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001054370368365,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.787549839122221e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001054368331097,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0005001435638405,286.3539733886719,294.1499938964844,295.8029479980469,293.3523864746094,296.38165283203125,295.8406982421875,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687561306596764e-08,0.0010668918257579,-0.0348969958722591,0.0,0.0,0.0,-0.0115983253344893,60.0,16.649200439453125,0.0,-7.760876030715735e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,9.984026837628336e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001051369545166,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,7.765385089442134e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001051367435138,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0004987201537005,286.3363342285156,294.1499938964844,295.7806701660156,293.3568725585937,296.3704528808594,295.8184509277344,284.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332347670313991e-08,0.0010638545500114,-0.033967800438404,0.0,0.0,0.0,-0.011422230862081,60.0,16.5510196685791,0.0,-7.71674706356862e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,9.984026837628336e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001051369545166,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,7.765385089442134e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001051367435138,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0004987201537005,286.3363342285156,294.1499938964844,295.7806701660156,293.3568725585937,296.3704528808594,295.8184509277344,284.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332347670313991e-08,0.0010638545500114,-0.033967800438404,0.0,0.0,0.0,-0.011422230862081,60.0,16.5510196685791,0.0,-7.71674706356862e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
