time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.970789687940852e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0001049975544447,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,7.755088881822303e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001049973507178,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0004980589728802,286.3276062011719,294.1499938964844,295.7697448730469,293.3591613769531,296.36474609375,295.8076171875,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167338330788423e-08,0.0010624439455568,-0.0335361249744892,0.0,0.0,0.0,-0.0113404309377074,60.0,16.504751205444336,0.0,-7.69628982766335e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.957947622751816e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001048623162205,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,7.745100447209552e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0001048621197696,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004974175244569,286.31890869140625,294.1499938964844,295.7589416503906,293.3614196777344,296.3590393066406,295.796875,284.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007261934205872e-08,0.0010610758326947,-0.033117339015007,0.0,0.0,0.0,-0.0112610775977373,60.0,16.459739685058594,0.0,-7.676469948592057e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.933457477018236e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0001046044199028,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,7.72605199017562e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.000104604216176,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0004961941740475,286.3016357421875,294.1499938964844,295.7377319335937,293.3659973144531,296.3475036621094,295.77569580078125,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971918716026e-08,0.0010584644041955,-0.0323185995221138,0.0,0.0,0.0,-0.0111097274348139,60.0,16.372817993164062,0.0,-7.638742260951403e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.933457477018236e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0001046044199028,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,7.72605199017562e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.000104604216176,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0004961941740475,286.3016357421875,294.1499938964844,295.7377319335937,293.3659973144531,296.3475036621094,295.77569580078125,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971918716026e-08,0.0010584644041955,-0.0323185995221138,0.0,0.0,0.0,-0.0111097274348139,60.0,16.372817993164062,0.0,-7.638742260951403e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.91124688880518e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001043705269694,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,7.708777411608025e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0001043703377945,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004950847942382,286.2845458984375,294.1499938964844,295.7170104980469,293.3705749511719,296.3358154296875,295.7549743652344,284.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425102724478164e-08,0.0010560969822108,-0.031594168394804,0.0,0.0,0.0,-0.0109724719077348,60.0,16.29161262512207,0.0,-7.604607077382752e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.91124688880518e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001043705269694,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,7.708777411608025e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0001043703377945,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004950847942382,286.2845458984375,294.1499938964844,295.7170104980469,293.3705749511719,296.3358154296875,295.7549743652344,284.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425102724478164e-08,0.0010560969822108,-0.031594168394804,0.0,0.0,0.0,-0.0109724719077348,60.0,16.29161262512207,0.0,-7.604607077382752e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,9.891069203149529e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001041580399032,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.69308244343847e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001041578507283,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,0.0004940768703818,286.26763916015625,294.1499938964844,295.6967163085937,293.3750915527344,296.323974609375,295.7347412109375,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173557273342794e-08,0.0010539460927248,-0.0309359524399042,0.0,0.0,0.0,-0.0108477706089615,60.0,16.215744018554688,0.0,-7.573660099069458e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,9.891069203149529e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001041580399032,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.69308244343847e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001041578507283,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,0.0004940768703818,286.26763916015625,294.1499938964844,295.6967163085937,293.3750915527344,296.323974609375,295.7347412109375,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173557273342794e-08,0.0010539460927248,-0.0309359524399042,0.0,0.0,0.0,-0.0108477706089615,60.0,16.215744018554688,0.0,-7.573660099069458e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.872742521110922e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001039650451275,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,7.678828114876524e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001039648559526,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0004931614967063,286.2509460449219,294.1499938964844,295.6768493652344,293.3795166015625,296.31201171875,295.71490478515625,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945081368480714e-08,0.0010519925272092,-0.0303380712866783,0.0,0.0,0.0,-0.0107345059514045,60.0,16.14468002319336,0.0,-7.545605740233442e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.872742521110922e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001039650451275,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,7.678828114876524e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001039648559526,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0004931614967063,286.2509460449219,294.1499938964844,295.6768493652344,293.3795166015625,296.31201171875,295.71490478515625,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945081368480714e-08,0.0010519925272092,-0.0303380712866783,0.0,0.0,0.0,-0.0107345059514045,60.0,16.14468002319336,0.0,-7.545605740233442e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.864454477792606e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001038777700159,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,7.672381616430357e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.000103877580841,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0004927474656142,286.24267578125,294.1499938964844,295.66705322265625,293.3816833496094,296.30596923828125,295.7051696777344,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841753355668061e-08,0.0010511097498238,-0.0300676673650741,0.0,0.0,0.0,-0.0106832850724458,60.0,16.111356735229492,0.0,-7.532935342169368e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,9.856343240244314e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,0.0001037923502735,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.666072633583099e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001037921610986,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004923423402942,286.23443603515625,294.1499938964844,295.6573486328125,293.3838195800781,296.2999267578125,295.6954650878906,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628913514684e-08,0.0010502455988898,-0.0298030227422714,0.0,0.0,0.0,-0.0106331566348671,60.0,16.07863998413086,0.0,-7.520545608485919e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.841149585554376e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001036323519656,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,7.654255023226142e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001036321700667,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0004915834288112,286.2180480957031,294.1499938964844,295.63818359375,293.3879699707031,296.2877197265625,295.6762390136719,284.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15512008846963e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392411351203,60.0,16.0155029296875,0.0,-7.497364151731747e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.841149585554376e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001036323519656,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,7.654255023226142e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001036321700667,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0004915834288112,286.2180480957031,294.1499938964844,295.63818359375,293.3879699707031,296.2877197265625,295.6762390136719,284.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15512008846963e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392411351203,60.0,16.0155029296875,0.0,-7.497364151731747e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.828250767895952e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001034965171129,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,7.644222205271944e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.000103496335214,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0004909391282126,286.2019348144531,294.1499938964844,295.61932373046875,293.3919372558594,296.275390625,295.6574401855469,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390366871921742e-08,0.001047249068506,-0.028886342421174,0.0,0.0,0.0,-0.0104595096781849,60.0,15.957651138305664,0.0,-7.477709829117887e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.828250767895952e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001034965171129,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,7.644222205271944e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.000103496335214,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0004909391282126,286.2019348144531,294.1499938964844,295.61932373046875,293.3919372558594,296.275390625,295.6574401855469,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390366871921742e-08,0.001047249068506,-0.028886342421174,0.0,0.0,0.0,-0.0104595096781849,60.0,15.957651138305664,0.0,-7.477709829117887e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.816193050937728e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001033695371006,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.634844223503023e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001033693624776,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0004903368535451,286.1859436035156,294.1499938964844,295.6007385253906,293.3956604003906,296.2630310058594,295.6387634277344,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240016029034905e-08,0.0010459632612764,-0.0284928325563669,0.0,0.0,0.0,-0.0103849731385707,60.0,15.901965141296388,0.0,-7.45936006296688e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.816193050937728e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001033695371006,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.634844223503023e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001033693624776,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0004903368535451,286.1859436035156,294.1499938964844,295.6007385253906,293.3956604003906,296.2630310058594,295.6387634277344,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240016029034905e-08,0.0010459632612764,-0.0284928325563669,0.0,0.0,0.0,-0.0103849731385707,60.0,15.901965141296388,0.0,-7.45936006296688e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,9.806276648305357e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001032651125569,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,7.627130980836228e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.000103264930658,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004898415645584,286.1701965332031,294.1499938964844,295.5823974609375,293.3991394042969,296.25048828125,295.6204833984375,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.1116346954054281e-08,0.0010449060937389,-0.0281691458076238,0.0,0.0,0.0,-0.0103236660361289,60.0,15.85107135772705,0.0,-7.444283056656786e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,9.806276648305357e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001032651125569,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,7.627130980836228e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.000103264930658,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004898415645584,286.1701965332031,294.1499938964844,295.5823974609375,293.3991394042969,296.25048828125,295.6204833984375,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.1116346954054281e-08,0.0010449060937389,-0.0281691458076238,0.0,0.0,0.0,-0.0103236660361289,60.0,15.85107135772705,0.0,-7.444283056656786e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.801561827771366e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001032154541462,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.623463170602918e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001032152795232,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0004896060563623,286.1623840332031,294.1499938964844,295.57330322265625,293.4007873535156,296.24420166015625,295.6113586425781,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,15.82625675201416,0.0,-7.437119364794853e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.797253005672246e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001031700812745,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.620111864525825e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001031699066516,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0004893908044323,286.15460205078125,294.1499938964844,295.5642395019531,293.4023132324219,296.2378845214844,295.602294921875,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003804978315657e-08,0.0010439449688419,-0.0278745759278535,0.0,0.0,0.0,-0.0102678807452321,60.0,15.802266120910645,0.0,-7.430575976741238e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.78932876023464e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0001030866333167,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.61394840083085e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001030864586937,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0004889950505457,286.1391296386719,294.1499938964844,295.5462951660156,293.4051818847656,296.2252197265625,295.5842590332031,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904963154700908e-08,0.0010430982802063,-0.0276158582419157,0.0,0.0,0.0,-0.0102188726887106,60.0,15.755694389343262,0.0,-7.418548619853027e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.78932876023464e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0001030866333167,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.61394840083085e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001030864586937,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0004889950505457,286.1391296386719,294.1499938964844,295.5462951660156,293.4051818847656,296.2252197265625,295.5842590332031,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904963154700908e-08,0.0010430982802063,-0.0276158582419157,0.0,0.0,0.0,-0.0102188726887106,60.0,15.755694389343262,0.0,-7.418548619853027e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.783133282326162e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001030213898047,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,7.609129534102976e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001030212151817,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0004886855604127,286.1239624023437,294.1499938964844,295.5284423828125,293.4076843261719,296.2124328613281,295.5664367675781,284.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.0827664098655989e-08,0.0010424375068396,-0.0274135265499353,0.0,0.0,0.0,-0.0101805534213781,60.0,15.712721824645996,0.0,-7.409148850001658e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.783133282326162e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001030213898047,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,7.609129534102976e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001030212151817,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0004886855604127,286.1239624023437,294.1499938964844,295.5284423828125,293.4076843261719,296.2124328613281,295.5664367675781,284.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.0827664098655989e-08,0.0010424375068396,-0.0274135265499353,0.0,0.0,0.0,-0.0101805534213781,60.0,15.712721824645996,0.0,-7.409148850001658e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.777492959983648e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001029619888868,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.604742131661624e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001029618215397,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004884038353338,286.1088562011719,294.1499938964844,295.5107116699219,293.4097595214844,296.1995849609375,295.5486755371094,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757283064322113e-08,0.0010418352903798,-0.0272292979061603,0.0,0.0,0.0,-0.0101456614211201,60.0,15.670795440673828,0.0,-7.400596047091312e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.777492959983648e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001029619888868,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.604742131661624e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001029618215397,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004884038353338,286.1088562011719,294.1499938964844,295.5107116699219,293.4097595214844,296.1995849609375,295.5486755371094,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757283064322113e-08,0.0010418352903798,-0.0272292979061603,0.0,0.0,0.0,-0.0101456614211201,60.0,15.670795440673828,0.0,-7.400596047091312e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.773510100785644e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001029200429911,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.601644028909504e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001029198756441,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0004882049397565,286.09405517578125,294.1499938964844,295.4930419921875,293.4114074707031,296.1866455078125,295.5310363769531,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414213174954,1.0707558395495198e-08,0.0010414106072857,-0.027099136263132,0.0,0.0,0.0,-0.0101210121065378,60.0,15.631922721862791,0.0,-7.394555723294617e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.773510100785644e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001029200429911,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.601644028909504e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001029198756441,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0004882049397565,286.09405517578125,294.1499938964844,295.4930419921875,293.4114074707031,296.1866455078125,295.5310363769531,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414213174954,1.0707558395495198e-08,0.0010414106072857,-0.027099136263132,0.0,0.0,0.0,-0.0101210121065378,60.0,15.631922721862791,0.0,-7.394555723294617e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,9.771594341145828e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001028998594847,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,7.600153185194358e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001028996994136,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0004881092172581,286.086669921875,294.1499938964844,295.4842224121094,293.4120483398437,296.1801452636719,295.522216796875,284.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412175906822,1.0683631757046896e-08,0.0010412068804726,-0.0270365048199892,0.0,0.0,0.0,-0.0101091554388403,60.0,15.612618446350098,0.0,-7.391650314048094e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,9.770048200152814e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001028835831675,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,7.598951196996495e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001028834230965,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0004880320338997,286.0793151855469,294.1499938964844,295.47540283203125,293.4125671386719,296.17364501953125,295.513427734375,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410520480945,1.0664322758202616e-08,0.0010410413378849,-0.0269859619438648,0.0,0.0,0.0,-0.0100995814427733,60.0,15.593799591064451,0.0,-7.38930623356282e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.767590381670745e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,0.0001028577025863,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,7.597039075335488e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001028575425152,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0004879093030467,286.06475830078125,294.1499938964844,295.4577941894531,293.4132385253906,296.1605529785156,295.495849609375,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407884838059,1.0633602443022028e-08,0.0010407777735963,-0.0269055478274822,0.0,0.0,0.0,-0.0100843477994203,60.0,15.55709457397461,0.0,-7.385577305285551e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.767590381670745e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,0.0001028577025863,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,7.597039075335488e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001028575425152,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0004879093030467,286.06475830078125,294.1499938964844,295.4577941894531,293.4132385253906,296.1605529785156,295.495849609375,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407884838059,1.0633602443022028e-08,0.0010407777735963,-0.0269055478274822,0.0,0.0,0.0,-0.0100843477994203,60.0,15.55709457397461,0.0,-7.385577305285551e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,9.76621886366047e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001028432452585,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,7.595971692353487e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001028430851874,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0004878407926298,286.05035400390625,294.1499938964844,295.44012451171875,293.4133605957031,296.1473999023437,295.4782409667969,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406414512544,1.0616408196995053e-08,0.0010406308574602,-0.0268605388700962,0.0,0.0,0.0,-0.0100758234038949,60.0,15.521820068359377,0.0,-7.383490441270625e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,9.76621886366047e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001028432452585,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,7.595971692353487e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001028430851874,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0004878407926298,286.05035400390625,294.1499938964844,295.44012451171875,293.4133605957031,296.1473999023437,295.4782409667969,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406414512544,1.0616408196995053e-08,0.0010406308574602,-0.0268605388700962,0.0,0.0,0.0,-0.0100758234038949,60.0,15.521820068359377,0.0,-7.383490441270625e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.765694267116488e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001028377228067,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,7.595563511131331e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001028375627356,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0004878146282862,286.0361328125,294.1499938964844,295.42236328125,293.41290283203125,296.1341857910156,295.4606018066406,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405846405774,1.0609779721448833e-08,0.0010405740467831,-0.0268431883305311,0.0,0.0,0.0,-0.0100725376978516,60.0,15.487771034240724,0.0,-7.382686106893743e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.765694267116488e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001028377228067,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,7.595563511131331e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001028375627356,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0004878146282862,286.0361328125,294.1499938964844,295.42236328125,293.41290283203125,296.1341857910156,295.4606018066406,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405846405774,1.0609779721448833e-08,0.0010405740467831,-0.0268431883305311,0.0,0.0,0.0,-0.0100725376978516,60.0,15.487771034240724,0.0,-7.382686106893743e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.765975846676156e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001028406913974,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,7.595782517455518e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001028405313263,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.000487828743644,286.0221252441406,294.1499938964844,295.4045104980469,293.4118347167969,296.1208801269531,295.4429016113281,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406138608232,1.0613200984721516e-08,0.0010406032670289,-0.0268521439284086,0.0,0.0,0.0,-0.0100742327049374,60.0,15.45474338531494,0.0,-7.383101063851427e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
