time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.765975846676156e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001028406913974,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,7.595782517455518e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001028405313263,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.000487828743644,286.0221252441406,294.1499938964844,295.4045104980469,293.4118347167969,296.1208801269531,295.4429016113281,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406138608232,1.0613200984721516e-08,0.0010406032670289,-0.0268521439284086,0.0,0.0,0.0,-0.0100742327049374,60.0,15.45474338531494,0.0,-7.383101063851427e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.766392031451689e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001028450642479,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.596105569973588e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001028449114528,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0004878494946751,286.0151672363281,294.1499938964844,295.3955383300781,293.4110412597656,296.1141662597656,295.4340209960937,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406579822301,1.0618333767808965e-08,0.0010406472720205,-0.02686557918787,0.0,0.0,0.0,-0.0100767780095338,60.0,15.438558578491213,0.0,-7.38372420983069e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.767011215444654e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001028515907819,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,7.596587238367647e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001028514379868,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0004878804611507,286.0082702636719,294.1499938964844,295.38653564453125,293.4100952148437,296.1074523925781,295.4250793457031,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407235240563,1.0626008517533592e-08,0.001040712930262,-0.0268856696784496,0.0,0.0,0.0,-0.0100805833935737,60.0,15.422537803649902,0.0,-7.38465573135727e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.769162716111168e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.000102874233562,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,7.598259981023148e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001028740880428,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0004879879415966,285.9945983886719,294.1499938964844,295.3683776855469,293.4076843261719,296.0939636230469,295.4071350097656,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409518145024,1.0652719595327652e-08,0.0010409411042928,-0.0269555896520614,0.0,0.0,0.0,-0.010093824006617,60.0,15.391215324401855,0.0,-7.387897937860546e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.769162716111168e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.000102874233562,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,7.598259981023148e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001028740880428,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0004879879415966,285.9945983886719,294.1499938964844,295.3683776855469,293.4076843261719,296.0939636230469,295.4071350097656,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409518145024,1.0652719595327652e-08,0.0010409411042928,-0.0269555896520614,0.0,0.0,0.0,-0.010093824006617,60.0,15.391215324401855,0.0,-7.387897937860546e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,9.77220624918118e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001029062768793,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,7.600626850035042e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001029061313602,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0004881399800069,285.9811096191406,294.1499938964844,295.3500061035156,293.404541015625,296.08038330078125,295.3890380859375,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412747506052,1.0690548890579521e-08,0.0010412640403956,-0.02705461345613,0.0,0.0,0.0,-0.0101125752553343,60.0,15.360426902770996,0.0,-7.392490175561761e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,9.77220624918118e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001029062768793,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,7.600626850035042e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001029061313602,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0004881399800069,285.9811096191406,294.1499938964844,295.3500061035156,293.404541015625,296.08038330078125,295.3890380859375,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412747506052,1.0690548890579521e-08,0.0010412640403956,-0.02705461345613,0.0,0.0,0.0,-0.0101125752553343,60.0,15.360426902770996,0.0,-7.392490175561761e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.782062261365354e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001030100684147,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.608292798977345e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001030099228955,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0004886323586106,285.9678039550781,294.1499938964844,295.3316955566406,293.4010009765625,296.06671142578125,295.3707275390625,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423244675621,1.0813270279186328e-08,0.0010423136409372,-0.0273758489638566,0.0,0.0,0.0,-0.0101734139025211,60.0,15.334518432617188,0.0,-7.407399493786215e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.782062261365354e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001030100684147,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.608292798977345e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001030099228955,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0004886323586106,285.9678039550781,294.1499938964844,295.3316955566406,293.4010009765625,296.06671142578125,295.3707275390625,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423244675621,1.0813270279186328e-08,0.0010423136409372,-0.0273758489638566,0.0,0.0,0.0,-0.0101734139025211,60.0,15.334518432617188,0.0,-7.407399493786215e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,9.806907473830506e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001032716972986,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,7.627616287209094e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001032715517794,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0004898734623566,285.95465087890625,294.1499938964844,295.31378173828125,293.3973999023437,296.0529479980469,295.3521728515625,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449698893353,1.1122753384995576e-08,0.0010449588298797,-0.0281859152019023,0.0,0.0,0.0,-0.0103268316015601,60.0,15.323086738586426,-0.0,-7.445063943123388e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,9.806907473830506e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001032716972986,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,7.627616287209094e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001032715517794,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0004898734623566,285.95465087890625,294.1499938964844,295.31378173828125,293.3973999023437,296.0529479980469,295.3521728515625,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449698893353,1.1122753384995576e-08,0.0010449588298797,-0.0281859152019023,0.0,0.0,0.0,-0.0103268316015601,60.0,15.323086738586426,-0.0,-7.445063943123388e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.825055167311804e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0001034628076013,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,7.64173164498061e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001034626620821,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0004907799884676,285.9481201171875,294.1499938964844,295.304931640625,293.39556884765625,296.0459899902344,295.3427734375,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469045955687,1.1348837425373404e-08,0.0010468933032825,-0.0287776496261358,0.0,0.0,0.0,-0.0104389172047376,60.0,15.32477569580078,-0.0,-7.472638685612766e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.846487955655904e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0001036884932545,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,7.658400863874704e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001036883550113,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0004918506019748,285.941650390625,294.1499938964844,295.2961730957031,293.3937683105469,296.0390319824219,295.33331298828125,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049187965691,1.1615840733725236e-08,0.0010491763241589,-0.029476448893547,0.0,0.0,0.0,-0.0105712823569774,60.0,15.3307466506958,-0.0,-7.505270360752547e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.90002736216411e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001042522853822,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,7.700042624492198e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.000104252147139,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0004945250111632,285.92877197265625,294.1499938964844,295.2789001464844,293.3900756835937,296.0249938964844,295.3143005371094,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548897553235,1.2282859174206353e-08,0.0010548775317147,-0.0312219709157943,0.0,0.0,0.0,-0.0109019400551915,60.0,15.356124877929688,-0.0,-7.587100014916359e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.90002736216411e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001042522853822,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,7.700042624492198e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.000104252147139,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0004945250111632,285.92877197265625,294.1499938964844,295.2789001464844,293.3900756835937,296.0249938964844,295.3143005371094,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548897553235,1.2282859174206353e-08,0.0010548775317147,-0.0312219709157943,0.0,0.0,0.0,-0.0109019400551915,60.0,15.356124877929688,-0.0,-7.587100014916359e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.967852383852004e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001049665224854,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,7.752795499982312e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001049663769663,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0004979130462743,285.9159851074219,294.1499938964844,295.26190185546875,293.3863830566406,296.01080322265625,295.29510498046875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621160035952,1.3127890774455864e-08,0.0010621029650792,-0.0334329307079315,0.0,0.0,0.0,-0.0113208563998341,60.0,15.401464462280272,-0.0,-7.691403425269527e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.967852383852004e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001049665224854,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,7.752795499982312e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001049663769663,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0004979130462743,285.9159851074219,294.1499938964844,295.26190185546875,293.3863830566406,296.01080322265625,295.29510498046875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621160035952,1.3127890774455864e-08,0.0010621029650792,-0.0334329307079315,0.0,0.0,0.0,-0.0113208563998341,60.0,15.401464462280272,-0.0,-7.691403425269527e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001004753357847,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001058056004694,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,7.814769924152642e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001058054622262,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0005018932861275,285.9033203125,294.1499938964844,295.2451477050781,293.3826599121094,295.9964599609375,295.2759094238281,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706047760322,1.4120660196681456e-08,0.0010705906897783,-0.0360298156738281,0.0,0.0,0.0,-0.0118130082264542,60.0,15.464394569396973,-0.0,-7.814851699095018e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001004753357847,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001058056004694,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,7.814769924152642e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001058054622262,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0005018932861275,285.9033203125,294.1499938964844,295.2451477050781,293.3826599121094,295.9964599609375,295.2759094238281,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706047760322,1.4120660196681456e-08,0.0010705906897783,-0.0360298156738281,0.0,0.0,0.0,-0.0118130082264542,60.0,15.464394569396973,-0.0,-7.814851699095018e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001013868823065,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001067654957296,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.885666855145246e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001067653574864,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0005064466386102,285.8907775878906,294.1499938964844,295.2286376953125,293.37890625,295.98193359375,295.2568054199219,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803174227476,1.5256393481877243e-08,0.0010803021723404,-0.0389997847378253,0.0,0.0,0.0,-0.0123760402202606,60.0,15.545018196105955,-0.0,-7.957281411563599e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001013868823065,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001067654957296,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.885666855145246e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001067653574864,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0005064466386102,285.8907775878906,294.1499938964844,295.2286376953125,293.37890625,295.98193359375,295.2568054199219,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803174227476,1.5256393481877243e-08,0.0010803021723404,-0.0389997847378253,0.0,0.0,0.0,-0.0123760402202606,60.0,15.545018196105955,-0.0,-7.957281411563599e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001018748953356,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001072794038918,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.923624070826918e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001072792656486,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0005088843754492,285.884521484375,294.1499938964844,295.220458984375,293.37701416015625,295.974609375,295.2473449707031,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855176951736,1.5864447533431303e-08,0.0010855017462745,-0.0405894443392753,0.0,0.0,0.0,-0.0126774786040186,60.0,15.59068202972412,-0.0,-8.034063370132571e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001023767472361,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,0.0001078078785212,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,7.962657400639728e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.000107807740278,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0005113912629894,285.8782958984375,294.1499938964844,295.2123107910156,293.3751525878906,295.9672241210937,295.23797607421875,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908647673204,1.6489744680825424e-08,0.00109084835276,-0.0422238707542419,0.0,0.0,0.0,-0.012987463735044,60.0,15.63898468017578,-0.0,-8.11340683526396e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001034005981637,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001088860371964,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,8.04228984634392e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001088858989533,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0005165055627003,285.86590576171875,294.1499938964844,295.1961669921875,293.3713684082031,295.9523620605469,295.21942138671875,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017724173143,1.776544422682491e-08,0.0011017546057701,-0.0455573014914989,0.0,0.0,0.0,-0.0136198727414011,60.0,15.740795135498049,-0.0,-8.276487051261938e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001034005981637,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001088860371964,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,8.04228984634392e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001088858989533,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0005165055627003,285.86590576171875,294.1499938964844,295.1961669921875,293.3713684082031,295.9523620605469,295.21942138671875,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017724173143,1.776544422682491e-08,0.0011017546057701,-0.0455573014914989,0.0,0.0,0.0,-0.0136198727414011,60.0,15.740795135498049,-0.0,-8.276487051261938e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001044123418978,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001099514556699,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,8.120980783132836e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001099513174267,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0005215595010668,285.8536376953125,294.1499938964844,295.18017578125,293.3676147460937,295.9373474121094,295.2013244628906,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125529417768,1.9026082043183123e-08,0.0011125339660793,-0.0488499104976654,0.0,0.0,0.0,-0.0142448237165808,60.0,15.846044540405272,-0.0,-8.439234022716846e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001044123418978,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001099514556699,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,8.120980783132836e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001099513174267,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0005215595010668,285.8536376953125,294.1499938964844,295.18017578125,293.3676147460937,295.9373474121094,295.2013244628906,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125529417768,1.9026082043183123e-08,0.0011125339660793,-0.0488499104976654,0.0,0.0,0.0,-0.0142448237165808,60.0,15.846044540405272,-0.0,-8.439234022716846e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001053421801771,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001109306176658,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,8.193301619030535e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001109304794226,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0005262041813693,285.8414611816406,294.1499938964844,295.164306640625,293.36383056640625,295.9221496582031,295.1837158203125,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224598856642,2.0184664606404112e-08,0.0011224397458136,-0.0518745891749858,0.0,0.0,0.0,-0.0148191768676042,60.0,15.946816444396973,-0.0,-8.590200906155587e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001053421801771,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001109306176658,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,8.193301619030535e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001109304794226,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0005262041813693,285.8414611816406,294.1499938964844,295.164306640625,293.36383056640625,295.9221496582031,295.1837158203125,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224598856642,2.0184664606404112e-08,0.0011224397458136,-0.0518745891749858,0.0,0.0,0.0,-0.0148191768676042,60.0,15.946816444396973,-0.0,-8.590200906155587e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001061108705471,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001117400825023,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,8.25308816274628e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001117399442591,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0005300439661368,285.82940673828125,294.1499938964844,295.1485595703125,293.3600769042969,295.9068298339844,295.1665344238281,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306504020467,2.114245312156981e-08,0.0011306292144581,-0.0543740093708038,0.0,0.0,0.0,-0.0152939911931753,60.0,16.033626556396484,-0.0,-8.716012445120216e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001061108705471,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001117400825023,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,8.25308816274628e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001117399442591,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0005300439661368,285.82940673828125,294.1499938964844,295.1485595703125,293.3600769042969,295.9068298339844,295.1665344238281,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306504020467,2.114245312156981e-08,0.0011306292144581,-0.0543740093708038,0.0,0.0,0.0,-0.0152939911931753,60.0,16.033626556396484,-0.0,-8.716012445120216e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0001064127864083,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0001120580127462,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,8.276570588350296e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.000112057874503,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0005315521266311,285.8234558105469,294.1499938964844,295.14068603515625,293.35821533203125,295.8991394042969,295.1581420898437,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338704498484,2.1518637538520125e-08,0.0011338490294292,-0.0553554184734821,0.0,0.0,0.0,-0.0154804978519678,60.0,16.06884765625,-0.0,-8.765676540178904e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,0.0001066488839569,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001123066394939,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,8.294933650176972e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001123065012507,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0005327315302565,285.8175354003906,294.1499938964844,295.1328430175781,293.3563232421875,295.8914489746094,295.1498413085937,285.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363854864612,2.1812804007481645e-08,0.0011363636003807,-0.0561227463185787,0.0,0.0,0.0,-0.0156263243407011,60.0,16.096946716308594,-0.0,-8.804610729384876e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001069692880264,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001126440329244,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,8.31985380500555e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001126438946812,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.000534332008101,285.80584716796875,294.1499938964844,295.1171569824219,293.35260009765625,295.8759765625,295.1334533691406,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397970374673,2.2211970929220115e-08,0.0011397748021408,-0.0571638122200965,0.0,0.0,0.0,-0.0158241987228393,60.0,16.133563995361328,-0.0,-8.85758026925032e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001069692880264,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001126440329244,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,8.31985380500555e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001126438946812,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.000534332008101,285.80584716796875,294.1499938964844,295.1171569824219,293.35260009765625,295.8759765625,295.1334533691406,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397970374673,2.2211970929220115e-08,0.0011397748021408,-0.0571638122200965,0.0,0.0,0.0,-0.0158241987228393,60.0,16.133563995361328,-0.0,-8.85758026925032e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001067330085788,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001123952242778,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,8.301476191263646e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001123950860346,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0005331517895683,285.7944030761719,294.1499938964844,295.1015014648437,293.3489074707031,295.8605651855469,295.1175537109375,285.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372825829312,2.19174527416044e-08,0.0011372606968507,-0.0563956946134567,0.0,0.0,0.0,-0.0156782139092683,60.0,16.117433547973633,-0.0,-8.818481944672386e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001067330085788,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001123952242778,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,8.301476191263646e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001123950860346,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0005331517895683,285.7944030761719,294.1499938964844,295.1015014648437,293.3489074707031,295.8605651855469,295.1175537109375,285.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372825829312,2.19174527416044e-08,0.0011372606968507,-0.0563956946134567,0.0,0.0,0.0,-0.0156782139092683,60.0,16.117433547973633,-0.0,-8.818481944672386e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001058972702594,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001115151389967,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.236474241130054e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001115150153054,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0005289771361276,285.78326416015625,294.1499938964844,295.0858459472656,293.3452453613281,295.84521484375,295.1021728515625,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283785570412,2.0875924988672523e-08,0.0011283576022833,-0.0536785759031772,0.0,0.0,0.0,-0.0151618998497724,60.0,16.031679153442383,-0.0,-8.680909502345457e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001058972702594,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001115151389967,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.236474241130054e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001115150153054,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0005289771361276,285.78326416015625,294.1499938964844,295.0858459472656,293.3452453613281,295.84521484375,295.1021728515625,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283785570412,2.0875924988672523e-08,0.0011283576022833,-0.0536785759031772,0.0,0.0,0.0,-0.0151618998497724,60.0,16.031679153442383,-0.0,-8.680909502345457e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
