time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001053449668688,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001109335353248,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,8.193516987375915e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0001109334043576,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0005262182676233,285.77716064453125,294.1499938964844,295.0770568847656,293.3432006835937,295.8367004394531,295.0937194824219,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224929476156,2.0187640004110108e-08,0.0011224726913496,-0.0518823489546775,0.0,0.0,0.0,-0.014820690266788,60.0,15.963316917419434,-0.0,-8.590589573032048e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001048863050527,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001104505427065,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,8.157842967193574e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0001104504117392,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0005239271558821,285.7724609375,294.1499938964844,295.07012939453125,293.34161376953125,295.8300170898437,295.0871276855469,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176045518368,1.9616061663896293e-08,0.0011175849940627,-0.0503903143107891,0.0,0.0,0.0,-0.0145373325794935,60.0,15.90218734741211,-0.0,-8.515942084841299e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001043384399963,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0001098736101994,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,8.115230593830347e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001098734792321,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0005211904644966,285.7671813964844,294.1499938964844,295.062255859375,293.3398132324219,295.8224792480469,295.0797424316406,285.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117641115561,1.8933320689029642e-08,0.0011117452522739,-0.0486076772212982,0.0,0.0,0.0,-0.0141988601535558,60.0,15.826566696166992,-0.0,-8.427203823657693e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001037697729771,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001092747697839,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,8.071000775089487e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001092746460926,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0005183498724363,285.7619934082031,294.1499938964844,295.0543518066406,293.3380126953125,295.8149719238281,295.0724182128906,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105704694055,1.8224667996946664e-08,0.0011056864168494,-0.0467568971216678,0.0,0.0,0.0,-0.0138475550338625,60.0,15.746138572692873,-0.0,-8.335588574936993e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001026117824949,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001080553483916,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,7.980934606166556e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001080552319763,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0005125655443407,285.7518615722656,294.1499938964844,295.0384826660156,293.3344421386719,295.8000793457031,295.0578918457031,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933669982478,1.6781655176600907e-08,0.0010933502344414,-0.0429867580533027,0.0,0.0,0.0,-0.0131322052329778,60.0,15.57723331451416,-0.0,-8.150579589027984e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001026117824949,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001080553483916,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,7.980934606166556e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001080552319763,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0005125655443407,285.7518615722656,294.1499938964844,295.0384826660156,293.3344421386719,295.8000793457031,295.0578918457031,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933669982478,1.6781655176600907e-08,0.0010933502344414,-0.0429867580533027,0.0,0.0,0.0,-0.0131322052329778,60.0,15.57723331451416,-0.0,-8.150579589027984e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001014717854559,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001068548735929,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.892267603892833e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001068547571776,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0005068710888735,285.7420654296875,294.1499938964844,295.0224914550781,293.3309326171875,295.78533935546875,295.04351806640625,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812190594151,1.5361079519493614e-08,0.0010812036925926,-0.0392734855413436,0.0,0.0,0.0,-0.012427968904376,60.0,15.40393352508545,-0.0,-7.970473347995721e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001014717854559,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001068548735929,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.892267603892833e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001068547571776,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0005068710888735,285.7420654296875,294.1499938964844,295.0224914550781,293.3309326171875,295.78533935546875,295.04351806640625,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812190594151,1.5361079519493614e-08,0.0010812036925926,-0.0392734855413436,0.0,0.0,0.0,-0.012427968904376,60.0,15.40393352508545,-0.0,-7.970473347995721e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001003996876534,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001057258923538,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.808881491655484e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001057257759384,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0005015157512389,285.7325439453125,294.1499938964844,295.0063781738281,293.32745361328125,295.7707214355469,295.029296875,285.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697947582229,1.4025131278572193e-08,0.0010697807883843,-0.0357799530029296,0.0,0.0,0.0,-0.0117656849324703,60.0,15.23325252532959,-0.0,-7.802929502531698e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001003996876534,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001057258923538,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.808881491655484e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001057257759384,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0005015157512389,285.7325439453125,294.1499938964844,295.0063781738281,293.32745361328125,295.7707214355469,295.029296875,285.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697947582229,1.4025131278572193e-08,0.0010697807883843,-0.0357799530029296,0.0,0.0,0.0,-0.0117656849324703,60.0,15.23325252532959,-0.0,-7.802929502531698e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,9.942735050572082e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0001047019686666,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,7.733255188213661e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001047018595272,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0004966587293893,285.72332763671875,294.1499938964844,294.99005126953125,293.3240661621094,295.7561950683594,295.0151672363281,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594332125037,1.2813508476483548e-08,0.0010594204068183,-0.0326104238629341,0.0,0.0,0.0,-0.0111650330945849,60.0,15.07097053527832,-0.0,-7.652515421341377e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,9.942735050572082e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0001047019686666,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,7.733255188213661e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001047018595272,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0004966587293893,285.72332763671875,294.1499938964844,294.99005126953125,293.3240661621094,295.7561950683594,295.0151672363281,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594332125037,1.2813508476483548e-08,0.0010594204068183,-0.0326104238629341,0.0,0.0,0.0,-0.0111650330945849,60.0,15.07097053527832,-0.0,-7.652515421341377e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.89847831078805e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,0.0001042359217535,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,7.69883263274096e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0001042358126142,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0004944480606354,285.71881103515625,294.1499938964844,294.9818115234375,293.3223571777344,295.7489624023437,295.0081481933594,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547193232923,1.2262034054799642e-08,0.0010547070996835,-0.031167471781373,0.0,0.0,0.0,-0.0108916545286774,60.0,14.99434757232666,-0.0,-7.584537797811208e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.857350232778116e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001038028203765,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,7.666843885090202e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0001038027112372,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0004923936212435,285.71435546875,294.1499938964844,294.9735412597656,293.3207092285156,295.74176025390625,295.0011291503906,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503365192562,1.1749545336670051e-08,0.001050324877724,-0.0298263560980558,0.0,0.0,0.0,-0.0106375915929675,60.0,14.921137809753418,-0.0,-7.521637002128045e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.78436364675872e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001030342391459,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,7.610076863784343e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001030341300065,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0004887478426098,285.7056579589844,294.1499938964844,294.956787109375,293.3174133300781,295.7274169921875,294.98699951171875,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425567161291,1.0840073727536035e-08,0.0010425457730889,-0.0274460054934024,0.0,0.0,0.0,-0.0101867169141769,60.0,14.785369873046877,-0.0,-7.410657332229675e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.78436364675872e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001030342391459,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,7.610076863784343e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001030341300065,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0004887478426098,285.7056579589844,294.1499938964844,294.956787109375,293.3174133300781,295.7274169921875,294.98699951171875,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425567161291,1.0840073727536035e-08,0.0010425457730889,-0.0274460054934024,0.0,0.0,0.0,-0.0101867169141769,60.0,14.785369873046877,-0.0,-7.410657332229675e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,9.723485709400848e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001023931617964,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,7.562727114418522e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.000102393059933,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004857068706769,285.6971740722656,294.1499938964844,294.9397888183594,293.3141784667969,295.71307373046875,294.9727478027344,285.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036069006659,1.0081483203805421e-08,0.001036058878526,-0.0254602003842592,0.0,0.0,0.0,-0.0098106488585472,60.0,14.664730072021484,-0.0,-7.318718786564204e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,9.723485709400848e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001023931617964,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,7.562727114418522e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.000102393059933,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004857068706769,285.6971740722656,294.1499938964844,294.9397888183594,293.3141784667969,295.71307373046875,294.9727478027344,285.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036069006659,1.0081483203805421e-08,0.001036058878526,-0.0254602003842592,0.0,0.0,0.0,-0.0098106488585472,60.0,14.664730072021484,-0.0,-7.318718786564204e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,9.673903696238996e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001018710318021,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,7.524162356276065e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001018709299387,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0004832301638089,285.6889343261719,294.1499938964844,294.9225158691406,293.3110046386719,295.69879150390625,294.9582824707031,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030784798786,9.463637873352582e-09,0.0010307753691449,-0.0238426122814416,0.0,0.0,0.0,-0.009504354558885,60.0,14.558947563171388,-0.0,-7.24426172382664e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,9.673903696238996e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001018710318021,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,7.524162356276065e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001018709299387,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0004832301638089,285.6889343261719,294.1499938964844,294.9225158691406,293.3110046386719,295.69879150390625,294.9582824707031,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030784798786,9.463637873352582e-09,0.0010307753691449,-0.0238426122814416,0.0,0.0,0.0,-0.009504354558885,60.0,14.558947563171388,-0.0,-7.24426172382664e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,9.647344995755702e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001015913585433,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,7.503505912609398e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001015912566799,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.000481903553009,285.68377685546875,294.1499938964844,294.9112854003906,293.3090209960937,295.68963623046875,294.9489440917969,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279547423124,9.132692824209698e-09,0.0010279456619173,-0.0229760836809873,0.0,0.0,0.0,-0.0093402918428182,60.0,14.498289108276367,-0.0,-7.204535990013029e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,9.63510901783593e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001014625086099,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.493988960050046e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001014623994706,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0004812923143617,285.6809387207031,294.1499938964844,294.9049072265625,293.30792236328125,295.6844787597656,294.94354248046875,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266503086313,8.98021035311558e-09,0.0010266413446515,-0.0225768145173788,0.0,0.0,0.0,-0.0092646982520818,60.0,14.468194007873535,-0.0,-7.186269357362107e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.61823607212864e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.000101284829725,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,7.480865315301344e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001012847278616,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0004804494965355,285.6769714355469,294.1499938964844,294.89599609375,293.306396484375,295.67730712890625,294.93609619140625,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248533217236,8.769955428533649e-09,0.0010248444741591,-0.0220262557268142,0.0,0.0,0.0,-0.0091604711487889,60.0,14.42629623413086,-0.0,-7.161118986687144e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,9.604629303794354e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001011415370157,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,7.470282434951514e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001011414351523,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.000479769805679,285.673095703125,294.1499938964844,294.8869934082031,293.3049011230469,295.670166015625,294.9284973144531,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234031360596,8.60038706917976e-09,0.0010233946377411,-0.0215822178870439,0.0,0.0,0.0,-0.0090764090418815,60.0,14.388859748840332,-0.0,-7.140867808175244e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.582926577422768e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0001009129919111,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,7.453402213286608e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0001009128973237,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0004786857462022,285.6654968261719,294.1499938964844,294.8686828613281,293.3019714355469,295.6557922363281,294.91290283203125,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088566631,8.329920753169517e-09,0.0010210801847279,-0.0208739433437585,0.0,0.0,0.0,-0.0089423190802335,60.0,14.322360038757324,-0.0,-7.108626220997395e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.582926577422768e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0001009129919111,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,7.453402213286608e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0001009128973237,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0004786857462022,285.6654968261719,294.1499938964844,294.8686828613281,293.3019714355469,295.6557922363281,294.91290283203125,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088566631,8.329920753169517e-09,0.0010210801847279,-0.0208739433437585,0.0,0.0,0.0,-0.0089423190802335,60.0,14.322360038757324,-0.0,-7.108626220997395e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,9.56840449362062e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.000100760065834,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,7.44210701668635e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001007599712465,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0004779603623319,285.6580810546875,294.1499938964844,294.8500061035156,293.2991027832031,295.641357421875,294.8966064453125,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195405920967,8.148925978446186e-09,0.0010195324430242,-0.0203999523073434,0.0,0.0,0.0,-0.0088525917381048,60.0,14.26579475402832,-0.0,-7.087091091761978e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,9.56840449362062e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.000100760065834,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,7.44210701668635e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001007599712465,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0004779603623319,285.6580810546875,294.1499938964844,294.8500061035156,293.2991027832031,295.641357421875,294.8966064453125,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195405920967,8.148925978446186e-09,0.0010195324430242,-0.0203999523073434,0.0,0.0,0.0,-0.0088525917381048,60.0,14.26579475402832,-0.0,-7.087091091761978e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.560942271491513e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001006814854918,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,7.436302985297516e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001006813836283,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0004775876004714,285.6508483886719,294.1499938964844,294.8268127441406,293.29351806640625,295.62677001953125,294.878662109375,285.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187447769567,8.055892841696277e-09,0.0010187367442995,-0.0201563090085983,0.0,0.0,0.0,-0.0088064698502421,60.0,14.21609592437744,-0.0,-7.076034336250815e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.560942271491513e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001006814854918,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,7.436302985297516e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001006813836283,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0004775876004714,285.6508483886719,294.1499938964844,294.8268127441406,293.29351806640625,295.62677001953125,294.878662109375,285.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187447769567,8.055892841696277e-09,0.0010187367442995,-0.0201563090085983,0.0,0.0,0.0,-0.0088064698502421,60.0,14.21609592437744,-0.0,-7.076034336250815e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.559356840327382e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.000100664787169,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.435069710481912e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001006646925816,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0004775084380526,285.6437683105469,294.1499938964844,294.7954406738281,293.2826538085937,295.6119079589844,294.8578186035156,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185749270021,8.036088239293804e-09,0.0010185668943449,-0.0201044436544179,0.0,0.0,0.0,-0.0087966490536928,60.0,14.168815612792969,-0.0,-7.073681729252712e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.559356840327382e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.000100664787169,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.435069710481912e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001006646925816,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0004775084380526,285.6437683105469,294.1499938964844,294.7954406738281,293.2826538085937,295.6119079589844,294.8578186035156,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185749270021,8.036088239293804e-09,0.0010185668943449,-0.0201044436544179,0.0,0.0,0.0,-0.0087966490536928,60.0,14.168815612792969,-0.0,-7.073681729252712e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,9.56028889049776e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001006746024359,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.435794395860285e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0001006745078484,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0004775550041813,285.6402893066406,294.1499938964844,294.7768859863281,293.2753601074219,295.6043701171875,294.8460388183594,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.047676303135631e-09,0.0010186663130298,-0.0201347898691892,0.0,0.0,0.0,-0.0088023962453007,60.0,14.145172119140623,-0.0,-7.07505805053188e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,9.56174626480788e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001006899474305,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,7.436927990056574e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.000100689852843,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004776278219651,285.6368408203125,294.1499938964844,294.7565002441406,293.2668762207031,295.5966796875,294.8329772949219,285.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018829527311,8.06580491286013e-09,0.0010188214946538,-0.0201822686940431,0.0,0.0,0.0,-0.0088113835081458,60.0,14.12069320678711,-0.0,-7.077211705563968e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,9.56419826252386e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001007157625281,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,7.43883429095149e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0001007156752166,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0004777502908837,285.6300964355469,294.1499938964844,294.71063232421875,293.2465209960937,295.5809326171875,294.802490234375,285.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190895991399,8.096297854365275e-09,0.0010190815664827,-0.0202621258795261,0.0,0.0,0.0,-0.0088264970108866,60.0,14.067261695861816,-0.0,-7.080835473516346e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,9.56419826252386e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001007157625281,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,7.43883429095149e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0001007156752166,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0004777502908837,285.6300964355469,294.1499938964844,294.71063232421875,293.2465209960937,295.5809326171875,294.802490234375,285.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190895991399,8.096297854365275e-09,0.0010190815664827,-0.0202621258795261,0.0,0.0,0.0,-0.0088264970108866,60.0,14.067261695861816,-0.0,-7.080835473516346e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.563743515172972e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.000100710974948,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,7.438480679411441e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001007108803605,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0004777275898959,285.6235046386719,294.1499938964844,294.6584777832031,293.22198486328125,295.56451416015625,294.7662048339844,285.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190409375354,8.090577097163987e-09,0.0010190327884629,-0.0202471427619457,0.0,0.0,0.0,-0.0088236620649695,60.0,14.005188941955566,-0.0,-7.080155484118222e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.563743515172972e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.000100710974948,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,7.438480679411441e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001007108803605,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0004777275898959,285.6235046386719,294.1499938964844,294.6584777832031,293.22198486328125,295.56451416015625,294.7662048339844,285.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190409375354,8.090577097163987e-09,0.0010190327884629,-0.0202471427619457,0.0,0.0,0.0,-0.0088236620649695,60.0,14.005188941955566,-0.0,-7.080155484118222e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.55656578298658e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001006353850243,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,7.432897837134078e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0001006352977128,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0004773690598085,285.6171264648437,294.1499938964844,294.6006774902344,293.193603515625,295.5473327636719,294.724365234375,285.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001094897736039e-09,0.0010182679397985,-0.0200127996504306,0.0,0.0,0.0,-0.0087793031707406,60.0,13.930176734924316,-0.0,-7.069525764791251e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
