time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.55656578298658e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001006353850243,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,7.432897837134078e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0001006352977128,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0004773690598085,285.6171264648437,294.1499938964844,294.6006774902344,293.193603515625,295.5473327636719,294.724365234375,285.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001094897736039e-09,0.0010182679397985,-0.0200127996504306,0.0,0.0,0.0,-0.0087793031707406,60.0,13.930176734924316,-0.0,-7.069525764791251e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.544823114993052e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0001005117301247,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,7.423764327540994e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001005116428132,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0004767825303133,285.6126403808594,294.1499938964844,294.5558776855469,293.17095947265625,295.53448486328125,294.6911926269531,285.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170270688831,7.854756844949407e-09,0.0010170192690566,-0.01962954364717,0.0,0.0,0.0,-0.0087067699059844,60.0,13.866418838500977,-0.0,-7.052158679243804e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.53790222411044e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001004388468572,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,7.418381574098021e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001004387595457,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0004764368059113,285.6109313964844,294.1499938964844,294.5378112792969,293.1617126464844,295.529296875,294.6776428222656,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768507614969167e-09,0.0010162810795009,-0.0194036588072776,0.0,0.0,0.0,-0.008664010092616,60.0,13.837549209594728,-0.0,-7.041933258733479e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,9.525217319605872e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001003052748274,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.40851610316895e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001003051875159,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004758031864184,285.6078796386719,294.1499938964844,294.50469970703125,293.14459228515625,295.52008056640625,294.65313720703125,285.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149414883926,7.610446495220913e-09,0.0010149338049814,-0.0189896877855062,0.0,0.0,0.0,-0.0085856737568974,60.0,13.786109924316406,-0.0,-7.023213299817145e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,9.508989023743196e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001001343771349,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,7.395893044304103e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001001342898234,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0004749925574287,285.6048889160156,294.1499938964844,294.4705505371094,293.1267395019531,295.5106506347656,294.6278991699219,285.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132098104804,7.408218927196231e-09,0.0010132023598998,-0.0184600334614515,0.0,0.0,0.0,-0.0084854094311594,60.0,13.729894638061523,-0.0,-6.999298562959666e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.466231131227688e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.968411904992536e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.362637552432716e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.9684031738434e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0004728567437268,285.5990600585937,294.1499938964844,294.3995056152344,293.0889892578125,295.4909362792969,294.5762939453125,285.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086523834615,6.875438884890173e-09,0.0010086455149576,-0.0170645527541637,0.0,0.0,0.0,-0.0082212826237082,60.0,13.598760604858398,-0.0,-6.936489427289416e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.466231131227688e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.968411904992536e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.362637552432716e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.9684031738434e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0004728567437268,285.5990600585937,294.1499938964844,294.3995056152344,293.0889892578125,295.4909362792969,294.5762939453125,285.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086523834615,6.875438884890173e-09,0.0010086455149576,-0.0170645527541637,0.0,0.0,0.0,-0.0082212826237082,60.0,13.598760604858398,-0.0,-6.936489427289416e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,9.40593599807471e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.904917533276604e-05,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.315740367630497e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.904908802127466e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.0004698448756244,285.59344482421875,294.1499938964844,294.3253173828125,293.04888916015625,295.47039794921875,294.52557373046875,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002229633741,6.124154960929218e-09,0.0010022235801443,-0.0150965908542275,0.0,0.0,0.0,-0.0078488504514098,60.0,13.445935249328612,-0.0,-6.848400602166296e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,9.40593599807471e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.904917533276604e-05,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.315740367630497e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.904908802127466e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.0004698448756244,285.59344482421875,294.1499938964844,294.3253173828125,293.04888916015625,295.47039794921875,294.52557373046875,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002229633741,6.124154960929218e-09,0.0010022235801443,-0.0150965908542275,0.0,0.0,0.0,-0.0078488504514098,60.0,13.445935249328612,-0.0,-6.848400602166296e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.328527085017412e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.82340206974186e-05,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,7.255533273564652e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,9.823394066188484e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0004659781698137,285.5880432128906,294.1499938964844,294.24859619140625,293.0067749023437,295.44903564453125,294.47802734375,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939819574356,5.1596571459811e-09,0.0009939768351614,-0.012569872662425,0.0,0.0,0.0,-0.0073707103729248,60.0,13.26977252960205,-0.0,-6.736137692087142e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.328527085017412e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.82340206974186e-05,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,7.255533273564652e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,9.823394066188484e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0004659781698137,285.5880432128906,294.1499938964844,294.24859619140625,293.0067749023437,295.44903564453125,294.47802734375,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939819574356,5.1596571459811e-09,0.0009939768351614,-0.012569872662425,0.0,0.0,0.0,-0.0073707103729248,60.0,13.26977252960205,-0.0,-6.736137692087142e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.255026816390456e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.74600261542946e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.198366074590012e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.745993884280324e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004623066924978,285.58282470703125,294.1499938964844,294.1700134277344,292.9630432128906,295.4268493652344,294.4360046386719,285.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986146274954,4.2438608183204e-09,0.0009861419675871,-0.0101705230772495,0.0,0.0,0.0,-0.006916691083461,60.0,13.08622932434082,-0.0,-6.630401117035944e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.255026816390456e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.74600261542946e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.198366074590012e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.745993884280324e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004623066924978,285.58282470703125,294.1499938964844,294.1700134277344,292.9630432128906,295.4268493652344,294.4360046386719,285.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986146274954,4.2438608183204e-09,0.0009861419675871,-0.0101705230772495,0.0,0.0,0.0,-0.006916691083461,60.0,13.08622932434082,-0.0,-6.630401117035944e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.219685307471082e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.708785364637151e-05,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.170878234319389e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.708777361083776e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0004605413123499,285.58026123046875,294.1499938964844,294.13018798828125,292.9407043457031,295.4155578613281,294.4165344238281,285.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823808213695,3.803516168687793e-09,0.0009823769796639,-0.009016771800816,0.0,0.0,0.0,-0.0066983951255679,60.0,12.99375820159912,-0.0,-6.57985665952765e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.188097465084866e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.675521869212388e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,7.146309508243576e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,9.675513865659012e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004589634481817,285.5777893066406,294.1499938964844,294.09014892578125,292.9180908203125,295.4039306640625,294.39910888671875,285.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790151380002,3.409941218279755e-09,0.0009790117619559,-0.0079855313524603,0.0,0.0,0.0,-0.0065032839775085,60.0,12.902917861938477,-0.0,-6.534844487759983e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.13221447262913e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.616674651624636e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.102845120243728e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.61666664807126e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004561720124911,285.5729675292969,294.1499938964844,294.0096435546875,292.8722839355469,295.37994384765625,294.36767578125,285.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730587480589,2.713657520914125e-09,0.0009730560122989,-0.0061610816046595,0.0,0.0,0.0,-0.0061580971814692,60.0,12.727421760559082,-0.0,-6.455590551013303e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.13221447262913e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.616674651624636e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.102845120243728e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.61666664807126e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004561720124911,285.5729675292969,294.1499938964844,294.0096435546875,292.8722839355469,295.37994384765625,294.36767578125,285.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730587480589,2.713657520914125e-09,0.0009730560122989,-0.0061610816046595,0.0,0.0,0.0,-0.0061580971814692,60.0,12.727421760559082,-0.0,-6.455590551013303e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.084781049750744e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.566724475007504e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,7.065952377161011e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.566716471454129e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000453802611446,285.5682678222656,294.1499938964844,293.9291687011719,292.8260498046875,295.3553161621094,294.3409729003906,285.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680037619546,2.122649389590947e-09,0.0009680016664788,-0.0046124318614602,0.0,0.0,0.0,-0.0058651058934628,60.0,12.559589385986328,-0.0,-6.388698636783374e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.084781049750744e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.566724475007504e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,7.065952377161011e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.566716471454129e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000453802611446,285.5682678222656,294.1499938964844,293.9291687011719,292.8260498046875,295.3553161621094,294.3409729003906,285.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680037619546,2.122649389590947e-09,0.0009680016664788,-0.0046124318614602,0.0,0.0,0.0,-0.0058651058934628,60.0,12.559589385986328,-0.0,-6.388698636783374e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.053809480974452e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,9.534109995001928e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.041863136691973e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.534102719044311e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0004522555682342,285.5638122558594,294.1499938964844,293.84930419921875,292.7797546386719,295.3294677734375,294.32183837890625,285.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647030383348,1.7367451921046495e-09,0.000964701292105,-0.003601208794862,0.0,0.0,0.0,-0.0056737940758466,60.0,12.409567832946776,-0.0,-6.345208447555707e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.053809480974452e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,9.534109995001928e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.041863136691973e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.534102719044311e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0004522555682342,285.5638122558594,294.1499938964844,293.84930419921875,292.7797546386719,295.3294677734375,294.32183837890625,285.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647030383348,1.7367451921046495e-09,0.000964701292105,-0.003601208794862,0.0,0.0,0.0,-0.0056737940758466,60.0,12.409567832946776,-0.0,-6.345208447555707e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,9.022772428579628e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,9.501426393399016e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,7.017722964519635e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.50141838984564e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0004507052071858,285.5160522460937,294.1499938964844,293.7862854003906,292.74298095703125,295.2961120605469,294.30322265625,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719657341018,1.560943596601305e-09,0.0011719642207026,-0.0029317706357687,0.0,0.0,0.0,-0.0066360337659716,60.0,13.981009483337402,-0.0,-6.30177652283237e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,9.02063911780715e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.499180305283517e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,7.016064046183601e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,9.49917230173014e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0004505986580625,285.5076599121094,294.1499938964844,293.7707214355469,292.7338256835937,295.2890319824219,294.29913330078125,285.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274886783212,1.4900428668696007e-09,0.001127487164922,-0.002789850346744,0.0,0.0,0.0,-0.0063803615048527,60.0,14.019110679626465,-0.0,-6.298796506598593e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,9.018926357384772e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.4973758677952e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,7.014731818344444e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.497368591837584e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0004505130928009,285.5055847167969,294.1499938964844,293.7320861816406,292.71112060546875,295.28887939453125,294.27459716796875,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630931890569,1.3042048552236452e-09,0.0009630918502807,-0.0024656776804476,0.0,0.0,0.0,-0.0054698670282959,60.0,12.559380531311035,-0.0,-6.296402688121816e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,9.012254304252564e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.490350203122944e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,7.009542605374008e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.49034292716533e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0004501798248384,285.5035705566406,294.1499938964844,293.6940002441406,292.68865966796875,295.2751159667969,294.2683410644531,285.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602768695913,1.2189522724526112e-09,0.0009602756472304,-0.002244365401566,0.0,0.0,0.0,-0.0054171122610569,60.0,12.339614868164062,-0.0,-6.287088183398737e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.00397208170034e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.481628512730822e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,7.00310047250241e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.481621236773208e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004497661138884,285.5097961425781,294.1499938964844,293.61981201171875,292.6446838378906,295.25128173828125,294.25830078125,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837049244903,1.0399170413677439e-09,0.0008837038767524,-0.0018502529710531,0.0,0.0,0.0,-0.0049511571414768,60.0,11.607712745666504,-0.0,-6.275533337429806e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.00397208170034e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.481628512730822e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,7.00310047250241e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.481621236773208e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004497661138884,285.5097961425781,294.1499938964844,293.61981201171875,292.6446838378906,295.25128173828125,294.25830078125,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837049244903,1.0399170413677439e-09,0.0008837038767524,-0.0018502529710531,0.0,0.0,0.0,-0.0049511571414768,60.0,11.607712745666504,-0.0,-6.275533337429806e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.002431033877656e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.480005246587098e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,7.001901394687593e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.479997970629483e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0004496891342569,285.54052734375,294.1499938964844,293.5487670898437,292.6023254394531,295.2308959960937,294.2481384277344,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803730502724,8.171840426562931e-10,0.0006803722353652,-0.0014680171152576,0.0,0.0,0.0,-0.0038282577879726,60.0,9.782256126403809,-0.0,-6.273380392940453e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.002431033877656e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.480005246587098e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,7.001901394687593e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.479997970629483e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0004496891342569,285.54052734375,294.1499938964844,293.5487670898437,292.6023254394531,295.2308959960937,294.2481384277344,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803730502724,8.171840426562931e-10,0.0006803722353652,-0.0014680171152576,0.0,0.0,0.0,-0.0038282577879726,60.0,9.782256126403809,-0.0,-6.273380392940453e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.7637981474981643e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,2.910416151280515e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,2.1496240151464008e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,2.9104139684932303e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001380571629852,285.5462341308594,294.1499938964844,293.48150634765625,292.5619506835937,295.1974792480469,294.2347412109375,285.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005727736279368,6.470601277008821e-10,0.0005727729876525,-0.0011283587664365,0.0,0.0,0.0,-0.0031837569549679,60.0,8.426925659179688,-0.0,-5.912818679121301e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.7637981474981643e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,2.910416151280515e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,2.1496240151464008e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,2.9104139684932303e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001380571629852,285.5462341308594,294.1499938964844,293.48150634765625,292.5619506835937,295.1974792480469,294.2347412109375,285.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005727736279368,6.470601277008821e-10,0.0005727729876525,-0.0011283587664365,0.0,0.0,0.0,-0.0031837569549679,60.0,8.426925659179688,-0.0,-5.912818679121301e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,-7.439193723257631e-06,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,-7.833838935766835e-06,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,-5.786048404843314e-06,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,-7.833833478798624e-06,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,-3.716024002642371e-05,285.72662353515625,294.1499938964844,293.41864013671875,292.5240478515625,294.9783630371094,294.1018371582031,285.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007736522238701,7.551356207002862e-10,0.0007736514671705,-0.0012116121361032,0.0,0.0,0.0,-0.0042274557054042,60.0,9.650362968444824,-0.0,-4.283840504548664e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,-7.439193723257631e-06,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,-7.833838935766835e-06,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,-5.786048404843314e-06,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,-7.833833478798624e-06,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,-3.716024002642371e-05,285.72662353515625,294.1499938964844,293.41864013671875,292.5240478515625,294.9783630371094,294.1018371582031,285.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007736522238701,7.551356207002862e-10,0.0007736514671705,-0.0012116121361032,0.0,0.0,0.0,-0.0042274557054042,60.0,9.650362968444824,-0.0,-4.283840504548664e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,2.521262285881676e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,2.655013850016985e-05,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,1.960984809556976e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,2.655012031027581e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001259420241694,285.9418334960937,294.1499938964844,293.3890686035156,292.5061340332031,294.78155517578125,293.9901123046875,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672851551324,3.3464581106201763e-10,0.0002672848349902,-0.0006125047220848,0.0,0.0,0.0,-0.0015057499986141,60.0,10.146927833557127,-0.0,-4.920591045731726e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,1.5493598766624928e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,1.6315525499521755e-05,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,1.2050595614709891e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,1.6315514585585333e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,7.739358261460438e-05,285.9690856933594,294.1499938964844,293.3608093261719,292.4889831542969,294.7784423828125,293.9904479980469,285.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338388731004,2.753439420910553e-10,0.000233838596614,-0.0004900453495793,0.0,0.0,0.0,-0.0013066423125565,60.0,7.424117088317871,-0.0,-1.8581711724863222e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.012104419525711e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.490191587246954e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.009424734860659e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.49018431128934e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004501724033616,286.1543884277344,294.1499938964844,293.30865478515625,292.4572448730469,294.6370849609375,293.8973693847656,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003133116697426,-5.876214792532862e-11,-0.000313311611535,-0.0001588248705957,0.0,0.0,0.0,0.001563036465086,60.0,6.806610584259033,-0.0,-6.286850151582257e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.012104419525711e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.490191587246954e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.009424734860659e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.49018431128934e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004501724033616,286.1543884277344,294.1499938964844,293.30865478515625,292.4572448730469,294.6370849609375,293.8973693847656,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003133116697426,-5.876214792532862e-11,-0.000313311611535,-0.0001588248705957,0.0,0.0,0.0,0.001563036465086,60.0,6.806610584259033,-0.0,-6.286850151582257e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,4.920249011775013e-06,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,5.181265350984177e-06,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,3.826865849987371e-06,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,5.1812617130053695e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,2.4577615477028303e-05,286.1583251953125,294.1499938964844,293.2628173828125,292.42919921875,294.6056213378906,293.8934326171875,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.932477456051856e-05,9.251340665761275e-11,7.932467997306958e-05,-0.0001638947433093,0.0,0.0,0.0,-0.00044270340004,60.0,3.986321210861206,-0.0,-1.8739364227027264e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,4.920249011775013e-06,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,5.181265350984177e-06,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,3.826865849987371e-06,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,5.1812617130053695e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,2.4577615477028303e-05,286.1583251953125,294.1499938964844,293.2628173828125,292.42919921875,294.6056213378906,293.8934326171875,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.932477456051856e-05,9.251340665761275e-11,7.932467997306958e-05,-0.0001638947433093,0.0,0.0,0.0,-0.00044270340004,60.0,3.986321210861206,-0.0,-1.8739364227027264e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
