time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,-0.0001291186054004,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,-0.0001359682792099,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,-0.0001004257283057,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,-0.0001359681773465,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,-0.0006449729553423,286.15167236328125,294.1499938964844,293.223876953125,292.40533447265625,294.6947937011719,293.9350280761719,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007279313867911,3.863041553309188e-10,0.0007279310375452,-0.0002876691578421,0.0,0.0,0.0,-0.0037787824403494,60.0,2.577183723449707,0.0,-1.2905006485652848e-07,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,-0.0001291186054004,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,-0.0001359682792099,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,-0.0001004257283057,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,-0.0001359681773465,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,-0.0006449729553423,286.15167236328125,294.1499938964844,293.223876953125,292.40533447265625,294.6947937011719,293.9350280761719,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007279313867911,3.863041553309188e-10,0.0007279310375452,-0.0002876691578421,0.0,0.0,0.0,-0.0037787824403494,60.0,2.577183723449707,0.0,-1.2905006485652848e-07,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,9.927899782269378e-07,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,1.0454568837303668e-06,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.721710630903544e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,1.0454560879225028e-06,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,4.959181751473807e-06,286.22589111328125,294.1499938964844,293.1958312988281,292.3880615234375,294.64190673828125,293.906494140625,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1000716767739505e-05,1.3653883579323178e-11,1.1000703125318978e-05,-2.489565849828068e-05,0.0,0.0,0.0,-6.189935083966702e-05,60.0,2.692098379135132,-0.0,-7.629483850246643e-12,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,8.597518217356992e-07,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.05361162040208e-07,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,6.686968276881089e-07,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.053604799191816e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,4.29463034379296e-06,286.2257385253906,294.1499938964844,293.1925048828125,292.3860168457031,294.64190673828125,293.906494140625,285.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.119029527937528e-06,1.1416073815440075e-11,9.119017704506405e-06,-2.0893932742183097e-05,0.0,0.0,0.0,-5.137128755450249e-05,60.0,2.505377054214477,-0.0,-5.721719972817674e-12,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,4.549653169760859e-07,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,4.791009473592567e-07,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,3.538624184784567e-07,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,4.791006062987435e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,2.2726414954377105e-06,286.225830078125,294.1499938964844,293.1798400878906,292.3782043457031,294.6415405273437,293.906494140625,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.847973741561873e-06,6.063518177140681e-12,4.847967829846311e-06,-1.1093190551036969e-05,0.0,0.0,0.0,-2.7307207346893847e-05,60.0,2.062562704086304,-0.0,-1.6022746280805469e-12,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,1.9440118137481482e-07,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,2.047140554850557e-07,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,1.512011351678666e-07,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,2.0471389916565386e-07,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.710722679301398e-07,286.225830078125,294.1499938964844,293.1693115234375,292.3717041015625,294.6415405273437,293.906494140625,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.071942617476452e-06,2.591352046138473e-12,2.071939888992347e-06,-4.740741587738739e-06,0.0,0.0,0.0,-1.1670577805489302e-05,60.0,1.752389669418335,-0.0,-2.925352560016748e-13,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,5.202343444921098e-09,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,5.478324460739259e-09,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,4.046272650271021e-09,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,5.47832046393637e-09,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,2.5986730989302493e-08,286.22576904296875,294.1499938964844,293.1549377441406,292.3628234863281,294.6415710449219,293.906494140625,285.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.522184309825207e-08,6.913259976417882e-14,5.5221772043978496e-08,-1.264996427607912e-07,0.0,0.0,0.0,-3.110908437520266e-07,60.0,1.3875778913497925,-0.0,-2.0949729411911647e-16,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,5.202343444921098e-09,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,5.478324460739259e-09,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,4.046272650271021e-09,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,5.47832046393637e-09,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,2.5986730989302493e-08,286.22576904296875,294.1499938964844,293.1549377441406,292.3628234863281,294.6415710449219,293.906494140625,285.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.522184309825207e-08,6.913259976417882e-14,5.5221772043978496e-08,-1.264996427607912e-07,0.0,0.0,0.0,-3.110908437520266e-07,60.0,1.3875778913497925,-0.0,-2.0949729411911647e-16,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,-9.484157903472124e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,-9.987286553325703e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,-7.37657768201671e-10,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,-9.987279891987555e-10,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,-4.737524150755235e-09,286.22576904296875,294.1499938964844,293.1499938964844,292.3597717285156,294.6415710449219,293.906494140625,285.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,9.984668203344428e-09,-1.2507302051684156e-14,-9.984655768846553e-09,2.292649448065731e-08,0.0,0.0,0.0,5.6257704272866256e-08,60.0,1.2047054767608645,-0.0,-6.962704297839567e-18,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,-9.484157903472124e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,-9.987286553325703e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,-7.37657768201671e-10,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,-9.987279891987555e-10,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,-4.737524150755235e-09,286.22576904296875,294.1499938964844,293.1499938964844,292.3597717285156,294.6415710449219,293.906494140625,285.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,9.984668203344428e-09,-1.2507302051684156e-14,-9.984655768846553e-09,2.292649448065731e-08,0.0,0.0,0.0,5.6257704272866256e-08,60.0,1.2047054767608645,-0.0,-6.962704297839567e-18,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-1.2792228214208998e-12,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-1.3470847701202437e-12,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-9.94952492790191e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-1.3470837943382885e-12,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,-6.389970583914328e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3713884194910264e-11,-5.865122478946018e-18,-1.3713878123378098e-11,3.093917483321107e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,1.1013860702514648,-0.0,-1.2666971480239924e-23,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-1.2792228214208998e-12,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-1.3470847701202437e-12,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-9.94952492790191e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-1.3470837943382885e-12,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,-6.389970583914328e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3713884194910264e-11,-5.865122478946018e-18,-1.3713878123378098e-11,3.093917483321107e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,1.1013860702514648,-0.0,-1.2666971480239924e-23,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,5.116891068843168e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,5.388338972060758e-13,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,3.979809916950655e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,5.388335177353154e-13,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,2.5559881901976444e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,6.136966369113539e-12,6.442970588950555e-18,-6.136972874326574e-12,6.157894940489461e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0048673152923584,-0.0,-2.0267154052839512e-24,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,5.116891068843168e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,5.388338972060758e-13,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,3.979809916950655e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,5.388335177353154e-13,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,2.5559881901976444e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,6.136966369113539e-12,6.442970588950555e-18,-6.136972874326574e-12,6.157894940489461e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0048673152923584,-0.0,-2.0267154052839512e-24,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402371213693e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.9668615460395812,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402371213693e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.9315097332000732,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144024539317542e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.8653656244277954,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144024539317542e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.8653656244277954,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611078483098e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.8069602847099304,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611078483098e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.8069602847099304,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.7544132471084595,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.7544132471084595,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.7085016965866089,-0.0,-1.5709609561526368e-33,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.7065887451171875,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.6846551895141602,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.6635918021202087,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144024539317542e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.6231013536453247,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144024539317542e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.6231013536453247,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.5856828093528748,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.5856828093528748,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.551026463508606,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611905663709e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.551026463508606,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611078483098e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.5188455581665039,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611078483098e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.5188455581665039,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525611078483098e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.5038642287254333,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.765625,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402371213693e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.4894029498100281,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.996523606162537e-12,1.256693070286391e-17,1.996511029417336e-12,-1.8086173834627737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4614409208297729,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.996523606162537e-12,1.256693070286391e-17,1.996511029417336e-12,-1.8086173834627737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4614409208297729,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.996523606162537e-12,1.2566931530044522e-17,1.996511029417336e-12,-1.8086173834627737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4353688955307007,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.996523606162537e-12,1.2566931530044522e-17,1.996511029417336e-12,-1.8086173834627737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4353688955307007,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
