time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883060,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525610251302485e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.4110132455825805,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525610251302485e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.4110132455825805,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525610251302485e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.3882321119308471,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525610251302485e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.3882321119308471,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402371213693e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.374987244606018,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022884956317e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3647445440292358,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022057775705e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3451165556907654,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022057775705e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3451165556907654,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022057775705e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3264316618442535,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022057775705e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3264316618442535,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022884956317e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3089033365249634,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144022884956317e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.3089033365249634,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402371213693e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.2924418747425079,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402371213693e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.2924418747425079,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144026193678769e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.2845459282398224,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144028675220605e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.2768718898296356,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402950240122e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.2594256997108459,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114402950240122e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.2594256997108459,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616868747389e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2425642758607864,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616868747389e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2425642758607864,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616868747389e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2267806828022003,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616868747389e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2267806828022003,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2120478451251983,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2120478451251983,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.2050319612026214,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484296417185961e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1982520818710327,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1853798776865005,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1853798776865005,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1734223365783691,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1734223365783691,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1622011959552765,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1622011959552765,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1517621725797653,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1517621725797653,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1468286365270614,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484296417185961e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1420361846685409,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1329143643379211,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1329143643379211,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1243756860494613,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1243756860494613,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525616041566773e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.1164186149835586,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
