time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887980,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.030411809682846,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.030411809682846,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0295298565179109,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0286802444607019,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0270434059202671,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0270434059202671,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0254695564508438,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1499938964844,292.3597717285156,294.64141845703125,293.9065246582031,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0254695564508438,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1449279785156,292.3571472167969,294.64141845703125,293.9065246582031,285.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144031983943057e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0238782856613397,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.1449279785156,292.3571472167969,294.64141845703125,293.9065246582031,285.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144031983943057e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0238782856613397,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.13018798828125,292.3495483398437,294.64141845703125,293.9065246582031,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484298898727799e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.022381043061614,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,293.13018798828125,292.3495483398437,294.64141845703125,293.9065246582031,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484298898727799e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.022381043061614,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.119384765625,292.3439636230469,294.64141845703125,293.9065246582031,285.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0216972157359123,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.1063842773437,292.3372802734375,294.64141845703125,293.9065246582031,285.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.021001785993576,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.07421875,292.3206787109375,294.64141845703125,293.9065246582031,285.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0196719542145729,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.07421875,292.3206787109375,294.64141845703125,293.9065246582031,285.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0196719542145729,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.0343322753906,292.3000183105469,294.64141845703125,293.9065246582031,285.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0184316709637641,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,293.0343322753906,292.3000183105469,294.64141845703125,293.9065246582031,285.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0184316709637641,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.9873962402344,292.2756652832031,294.64141845703125,293.9065246582031,285.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0172508917748928,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.9873962402344,292.2756652832031,294.64141845703125,293.9065246582031,285.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0172508917748928,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.9340515136719,292.2479248046875,294.64141845703125,293.9065246582031,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0161446705460548,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.9340515136719,292.2479248046875,294.64141845703125,293.9065246582031,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0161446705460548,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.9051513671875,292.2328796386719,294.64141845703125,293.9065246582031,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0156192425638437,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.8749389648437,292.21710205078125,294.64141845703125,293.9065246582031,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0151108466088771,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.81072998046875,292.1835021972656,294.64141845703125,293.9065246582031,285.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0141421556472778,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.81072998046875,292.1835021972656,294.64141845703125,293.9065246582031,285.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0141421556472778,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.7420959472656,292.1474304199219,294.64141845703125,293.9065246582031,285.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0132357263937592,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.7420959472656,292.1474304199219,294.64141845703125,293.9065246582031,285.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0132357263937592,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.6697082519531,292.1092834472656,294.64141845703125,293.9065246582031,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0123875960707664,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.6697082519531,292.1092834472656,294.64141845703125,293.9065246582031,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0123875960707664,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.5941772460937,292.0693054199219,294.64141845703125,293.9065246582031,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0115940552204847,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.5941772460937,292.0693054199219,294.64141845703125,293.9065246582031,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0115940552204847,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.5554504394531,292.0487365722656,294.64141845703125,293.9065246582031,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0112172588706016,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.51617431640625,292.0278625488281,294.64141845703125,293.9065246582031,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0108528360724449,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.4363708496094,291.9852905273437,294.64141845703125,293.9065246582031,285.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0101582268252968,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.4363708496094,291.9852905273437,294.64141845703125,293.9065246582031,285.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0101582268252968,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.3554382324219,291.94195556640625,294.64141845703125,293.9065246582031,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0095083555206656,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.3554382324219,291.94195556640625,294.64141845703125,293.9065246582031,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0095083555206656,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.27398681640625,291.8981628417969,294.64141845703125,293.9065246582031,285.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0089004207402467,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.27398681640625,291.8981628417969,294.64141845703125,293.9065246582031,285.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0089004207402467,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.1927185058594,291.85430908203125,294.64141845703125,293.9065246582031,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0083317048847675,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.1927185058594,291.85430908203125,294.64141845703125,293.9065246582031,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0083317048847675,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
