time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890500,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.15234375,291.8324584960937,294.64141845703125,293.9065246582031,285.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0080619743093848,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,292.1122741699219,291.81072998046875,294.64141845703125,293.9065246582031,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0078010838478803,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,292.0332946777344,291.767822265625,294.64141845703125,293.9065246582031,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484298898727799e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0073033100925385,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,292.0332946777344,291.767822265625,294.64141845703125,293.9065246582031,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484298898727799e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0073033100925385,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.9564514160156,291.7259521484375,294.64141845703125,293.9065246582031,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0068375188857316,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.9564514160156,291.7259521484375,294.64141845703125,293.9065246582031,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0068375188857316,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.88238525390625,291.6854858398437,294.64141845703125,293.9065246582031,285.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0064008431509137,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.88238525390625,291.6854858398437,294.64141845703125,293.9065246582031,285.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0064008431509137,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.8117980957031,291.6468505859375,294.64141845703125,293.9065246582031,285.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0059914905577898,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.8117980957031,291.6468505859375,294.64141845703125,293.9065246582031,285.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0059914905577898,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.7779846191406,291.6282958984375,294.64141845703125,293.9065246582031,285.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0057963049039244,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.74530029296875,291.6103820800781,294.64141845703125,293.9065246582031,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0056077949702739,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.6835632324219,291.5765075683594,294.64141845703125,293.9065246582031,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0052489982917904,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.6835632324219,291.5765075683594,294.64141845703125,293.9065246582031,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0052489982917904,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.62725830078125,291.5456237792969,294.64141845703125,293.9065246582031,285.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0049233557656407,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.62725830078125,291.5456237792969,294.64141845703125,293.9065246582031,285.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0049233557656407,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5770263671875,291.5180969238281,294.64141845703125,293.9065246582031,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0046246335841715,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5770263671875,291.5180969238281,294.64141845703125,293.9065246582031,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0046246335841715,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.53350830078125,291.4944152832031,294.64141845703125,293.9065246582031,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0043754903599619,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.53350830078125,291.4944152832031,294.64141845703125,293.9065246582031,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0043754903599619,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5144958496094,291.4841003417969,294.64141845703125,293.9065246582031,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0042425971478223,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4974060058594,291.4748840332031,294.64141845703125,293.9065246582031,285.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525618523108612e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0041277734562754,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4693603515625,291.4599609375,294.64141845703125,293.9065246582031,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144031983943057e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0038714853581041,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4693603515625,291.4599609375,294.64141845703125,293.9065246582031,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144031983943057e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0038714853581041,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.45001220703125,291.45001220703125,294.64141845703125,293.9065246582031,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144031983943057e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0036377666983753,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.45001220703125,291.45001220703125,294.64141845703125,293.9065246582031,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144031983943057e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0036377666983753,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4359130859375,291.4359130859375,294.64141845703125,293.9065246582031,285.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.996523606162537e-12,1.2566938974670037e-17,1.996511029417336e-12,-1.8086173834627737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034491594415158,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4359130859375,291.4359130859375,294.64141845703125,293.9065246582031,285.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.996523606162537e-12,1.2566938974670037e-17,1.996511029417336e-12,-1.8086173834627737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034491594415158,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4231872558594,291.4231872558594,294.64141845703125,293.9065246582031,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0032479872461408,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4231872558594,291.4231872558594,294.64141845703125,293.9065246582031,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0032479872461408,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4173278808594,291.4173278808594,294.64141845703125,293.9065246582031,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0031524018850177,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4117736816406,291.4117736816406,294.64141845703125,293.9065246582031,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525619350289225e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0030593730043619,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.40167236328125,291.40167236328125,294.64141845703125,293.9065246582031,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114403281112367e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0028787218034267,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.40167236328125,291.40167236328125,294.64141845703125,293.9065246582031,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114403281112367e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0028787218034267,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.39276123046875,291.39276123046875,294.64141845703125,293.9065246582031,285.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114403281112367e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0027132893446832,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.39276123046875,291.39276123046875,294.64141845703125,293.9065246582031,285.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114403281112367e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0027132893446832,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.38507080078125,291.38507080078125,294.64141845703125,293.9065246582031,285.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484300553089024e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025571465957909,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.38507080078125,291.38507080078125,294.64141845703125,293.9065246582031,285.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,3.4258030440215137e-12,8.484300553089024e-18,-3.425811500798459e-12,3.5023908686454552e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025571465957909,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3785400390625,291.3785400390625,294.64141845703125,293.9065246582031,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0024347335565835,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3785400390625,291.3785400390625,294.64141845703125,293.9065246582031,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0024347335565835,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.37567138671875,291.37567138671875,294.64141845703125,293.9065246582031,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.002359329489991,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
