time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892960,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.37310791015625,291.37310791015625,294.64141845703125,293.9065246582031,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0022853785194456,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.3687438964844,291.3687438964844,294.64141845703125,293.9065246582031,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114403363830428e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0021461336873471,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.3687438964844,291.3687438964844,294.64141845703125,293.9065246582031,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.114403363830428e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0021461336873471,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.36541748046875,291.36541748046875,294.64141845703125,293.9065246582031,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0020211152732372,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.36541748046875,291.36541748046875,294.64141845703125,293.9065246582031,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0020211152732372,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.3630676269531,291.3630676269531,294.64141845703125,293.9065246582031,285.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144034465484893e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0019006183138117,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.3630676269531,291.3630676269531,294.64141845703125,293.9065246582031,285.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144034465484893e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0019006183138117,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3616638183594,291.3616638183594,294.64141845703125,293.9065246582031,285.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0017919008387252,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3616638183594,291.3616638183594,294.64141845703125,293.9065246582031,285.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621004650448e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0017919008387252,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.3612976074219,291.3612976074219,294.64141845703125,293.9065246582031,285.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144034465484893e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0017389489803463,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.36114501953125,291.36114501953125,294.64141845703125,293.9065246582031,285.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036119846118e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0016888128593564,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.36151123046875,291.36151123046875,294.64141845703125,293.9065246582031,285.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525622659011677e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0015923597384244,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.36151123046875,291.36151123046875,294.64141845703125,293.9065246582031,285.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525622659011677e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0015923597384244,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3627014160156,291.3627014160156,294.64141845703125,293.9065246582031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0014983559958636,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3627014160156,291.3627014160156,294.64141845703125,293.9065246582031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0014983559958636,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3646545410156,291.3646545410156,294.64141845703125,293.9065246582031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.001410771976225,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3646545410156,291.3646545410156,294.64141845703125,293.9065246582031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.001410771976225,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3673400878906,291.3673400878906,294.64141845703125,293.9065246582031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0013288805494084,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3673400878906,291.3673400878906,294.64141845703125,293.9065246582031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0013288805494084,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3689270019531,291.3689270019531,294.64141845703125,293.9065246582031,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0012907813070341,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.3706970214844,291.3706970214844,294.64141845703125,293.9065246582031,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,6.58982634085814e-13,9.907210852538454e-18,-6.58992500325584e-13,2.5283633693640173e-12,0.0,0.0,0.0,0.0,60.0,0.0012543491320684,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3747253417969,291.3747253417969,294.64141845703125,293.9065246582031,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0011891177855432,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3747253417969,291.3747253417969,294.64141845703125,293.9065246582031,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0011891177855432,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3793640136719,291.3793640136719,294.64141845703125,293.9065246582031,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0011296251323074,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3793640136719,291.3793640136719,294.64141845703125,293.9065246582031,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0011296251323074,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.38458251953125,291.38458251953125,294.64141845703125,293.9065246582031,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036947026729e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.001106217270717,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.38458251953125,291.38458251953125,294.64141845703125,293.9065246582031,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036947026729e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.001106217270717,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3902893066406,291.3902893066406,294.64141845703125,293.9065246582031,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0014471876202151,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3902893066406,291.3902893066406,294.64141845703125,293.9065246582031,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0014471876202151,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3933410644531,291.3933410644531,294.64141845703125,293.9065246582031,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0074353897944092,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.3965148925781,291.3965148925781,294.64141845703125,293.9065246582031,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.023899195715785,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4031677246094,291.4031677246094,294.64141845703125,293.9065246582031,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0990465059876442,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4031677246094,291.4031677246094,294.64141845703125,293.9065246582031,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0990465059876442,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.41021728515625,291.41021728515625,294.64141845703125,293.9065246582031,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036947026729e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0973992422223091,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.41021728515625,291.41021728515625,294.64141845703125,293.9065246582031,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036947026729e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0973992422223091,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4176330566406,291.4176330566406,294.64141845703125,293.9065246582031,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036947026729e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0349129252135753,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4176330566406,291.4176330566406,294.64141845703125,293.9065246582031,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036947026729e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0349129252135753,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.42535400390625,291.42535400390625,294.64141845703125,293.9065246582031,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.021727941930294,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.42535400390625,291.42535400390625,294.64141845703125,293.9065246582031,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.021727941930294,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4293212890625,291.4293212890625,294.64141845703125,293.9065246582031,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.018296368420124,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.433349609375,291.433349609375,294.64141845703125,293.9065246582031,285.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,3.37014595917784e-12,7.865892055338255e-18,-3.370153765433481e-12,5.183867658048458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0154322683811187,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
