time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895420,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.44158935546875,291.44158935546875,294.64141845703125,293.9065246582031,285.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0114234257489442,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.44158935546875,291.44158935546875,294.64141845703125,293.9065246582031,285.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0114234257489442,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.45001220703125,291.45001220703125,294.64141845703125,293.9065246582031,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0074715423397719,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.45001220703125,291.45001220703125,294.64141845703125,293.9065246582031,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0074715423397719,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4595031738281,291.45330810546875,294.64141845703125,293.9065246582031,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144034465484893e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0027949083596467,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4595031738281,291.45330810546875,294.64141845703125,293.9065246582031,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144034465484893e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0027949083596467,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4709777832031,291.4576110839844,294.64141845703125,293.9065246582031,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0016884470824152,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4709777832031,291.4576110839844,294.64141845703125,293.9065246582031,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0016884470824152,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4773864746094,291.4601135253906,294.64141845703125,293.9065246582031,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525621831831061e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0014895152999088,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.4842224121094,291.4628601074219,294.64141845703125,293.9065246582031,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525622659011677e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0013141396921128,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4991760253906,291.468994140625,294.64141845703125,293.9065246582031,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144035292665504e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0009226682013832,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.4991760253906,291.468994140625,294.64141845703125,293.9065246582031,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144035292665504e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.0009226682013832,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.51568603515625,291.4759521484375,294.64141845703125,293.9065246582031,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036119846118e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.000589212810155,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.51568603515625,291.4759521484375,294.64141845703125,293.9065246582031,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144036119846118e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,0.000589212810155,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5335998535156,291.4836730957031,294.64141845703125,293.9065246582031,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525622659011677e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0003742200497072,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5335998535156,291.4836730957031,294.64141845703125,293.9065246582031,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525622659011677e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0003742200497072,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.55279541015625,291.4920349121094,294.64141845703125,293.9065246582031,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0002378960198257,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.55279541015625,291.4920349121094,294.64141845703125,293.9065246582031,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0002378960198257,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5628356933594,291.4964599609375,294.64141845703125,293.9065246582031,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0001952607562998,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.5731506347656,291.50103759765625,294.64141845703125,293.9065246582031,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525623486192286e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,0.0001601334370207,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.59454345703125,291.5105895996094,294.64141845703125,293.9065246582031,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.58982634085814e-13,9.907210852538454e-18,-6.58992500325584e-13,2.5283633693640173e-12,0.0,0.0,0.0,0.0,60.0,0.0001029814520734,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.59454345703125,291.5105895996094,294.64141845703125,293.9065246582031,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.58982634085814e-13,9.907210852538454e-18,-6.58992500325584e-13,2.5283633693640173e-12,0.0,0.0,0.0,0.0,60.0,0.0001029814520734,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.6168212890625,291.5205993652344,294.64141845703125,293.9065246582031,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,6.999527249718085e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.6168212890625,291.5205993652344,294.64141845703125,293.9065246582031,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,6.999527249718085e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.6398620605469,291.5310363769531,294.64141845703125,293.9065246582031,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,4.7148274461505935e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.6398620605469,291.5310363769531,294.64141845703125,293.9065246582031,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,4.7148274461505935e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.66357421875,291.5418395996094,294.64141845703125,293.9065246582031,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,3.237444616388529e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.66357421875,291.5418395996094,294.64141845703125,293.9065246582031,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,3.237444616388529e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.67559814453125,291.5473327636719,294.64141845703125,293.9065246582031,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.05256243133729e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,2.749479426711332e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,-2.558445534421584e-13,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,-2.694169486030379e-13,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,-1.989904958475328e-13,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,-2.694167588676577e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,-1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.687744140625,291.55291748046875,294.64141845703125,293.9065246582031,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,6.58982634085814e-13,9.907211679719068e-18,-6.58992500325584e-13,2.5283633693640173e-12,0.0,0.0,0.0,0.0,60.0,2.3408656488754787e-05,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.7123107910156,291.564208984375,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144037774207345e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,1.879748015198857e-05,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.7123107910156,291.564208984375,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144037774207345e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,1.879748015198857e-05,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.7371520996094,291.5756225585937,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,1.6658999811625108e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.7371520996094,291.5756225585937,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,1.6658999811625108e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.7620544433594,291.587158203125,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144038601387957e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,1.2555943612824194e-05,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,2.558445534421584e-13,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.694169486030379e-13,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,1.989904958475328e-13,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,2.694167588676577e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,1.2779940950988222e-12,286.22625732421875,294.1499938964844,291.7620544433594,291.587158203125,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.702970206135973e-13,1.1144038601387957e-17,-7.703081336858659e-13,-8.34589884181336e-13,0.0,0.0,0.0,0.0,60.0,1.2555943612824194e-05,-0.0,-5.066788513209878e-25,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.7869873046875,291.5987243652344,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,1.281417007703567e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.7869873046875,291.5987243652344,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,1.281417007703567e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.79937744140625,291.6044921875,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,1.1409108992666006e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.8117370605469,291.6102600097656,294.64141845703125,293.9065246582031,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,1.0159576959267724e-05,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0,286.22625732421875,294.1499938964844,291.83624267578125,291.6216735839844,294.64141845703125,293.9065246582031,285.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,7.14639827349706e-13,1.0525625967734124e-17,-7.14650344110779e-13,8.46886742591341e-13,0.0,0.0,0.0,0.0,60.0,3.5891982861357974e-06,-0.0,-0.0,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
