time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902860,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,2.2948489331042765e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,2.416589239828681e-08,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,1.784885128586211e-08,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,2.4165876411075263e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,1.1463223614782693e-07,286.2261657714844,294.1499938964844,290.4269714355469,290.416015625,294.6414794921875,293.9065246582031,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.445153199914785e-07,3.0587297560231985e-13,2.445150073526748e-07,-5.595166499006154e-07,0.0,0.0,0.0,-1.3773096725344658e-06,60.0,-7.615249342052266e-05,-0.0,-4.0765108065695606e-15,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,2.2948489331042765e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,2.416589239828681e-08,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,1.784885128586211e-08,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,2.4165876411075263e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,1.1463223614782693e-07,286.2261657714844,294.1499938964844,290.4269714355469,290.416015625,294.6414794921875,293.9065246582031,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.445153199914785e-07,3.0587297560231985e-13,2.445150073526748e-07,-5.595166499006154e-07,0.0,0.0,0.0,-1.3773096725344658e-06,60.0,-7.615249342052266e-05,-0.0,-4.0765108065695606e-15,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,1.6178279338419088e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,1.703652685591806e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,1.2583124942011636e-07,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,1.7036515487234285e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,8.081370310719649e-07,286.2261657714844,294.1499938964844,290.51025390625,290.48712158203125,294.6414794921875,293.9065246582031,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7241251271116198e-06,2.1563892164955245e-12,1.724122967061703e-06,-3.945022854168201e-06,0.0,0.0,0.0,-9.7114680102095e-06,60.0,0.0036666030064225,-0.0,-2.0260262380538546e-13,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,1.6178279338419088e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,1.703652685591806e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,1.2583124942011636e-07,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,1.7036515487234285e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,8.081370310719649e-07,286.2261657714844,294.1499938964844,290.51025390625,290.48712158203125,294.6414794921875,293.9065246582031,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7241251271116198e-06,2.1563892164955245e-12,1.724122967061703e-06,-3.945022854168201e-06,0.0,0.0,0.0,-9.7114680102095e-06,60.0,0.0036666030064225,-0.0,-2.0260262380538546e-13,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,3.938865233976685e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,4.147819652189355e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,3.063566111904948e-07,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,4.147816525801318e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,1.967540811165236e-06,286.2261657714844,294.1499938964844,290.5541381835937,290.52447509765625,294.6414794921875,293.9065246582031,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.19946036345209e-06,5.251875757200653e-12,4.19945536123123e-06,-9.607733773009386e-06,0.0,0.0,0.0,-2.365397813264281e-05,60.0,0.0096938544884324,-0.0,-1.2009436414078813e-12,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,6.550112061631808e-07,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,6.897591333654418e-07,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,5.094539119454566e-07,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,6.897586786180909e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,3.27191014548589e-06,286.2261657714844,294.1499938964844,290.5994567871094,290.5629272460937,294.6414489746094,293.9065246582031,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.983026651141699e-06,8.733049006171001e-12,6.9830180109420326e-06,-1.5976402210071683e-05,0.0,0.0,0.0,-3.9332808228209615e-05,60.0,0.0164694506675004,-0.0,-3.321068680478545e-12,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.087585471599596e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,2.198330548708327e-06,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,1.6236798501267913e-06,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.198328957092599e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,1.0427901543152984e-05,286.2264404296875,294.1499938964844,290.69415283203125,290.64306640625,294.6410522460937,293.90655517578125,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2243224520934746e-05,2.78208046877726e-11,2.224319541710429e-05,-5.08981611346826e-05,0.0,0.0,0.0,-0.0001252897491212,60.0,0.0570243373513221,-0.0,-3.373408496987196e-11,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.087585471599596e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,2.198330548708327e-06,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,1.6236798501267913e-06,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.198328957092599e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,1.0427901543152984e-05,286.2264404296875,294.1499938964844,290.69415283203125,290.64306640625,294.6410522460937,293.90655517578125,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2243224520934746e-05,2.78208046877726e-11,2.224319541710429e-05,-5.08981611346826e-05,0.0,0.0,0.0,-0.0001252897491212,60.0,0.0570243373513221,-0.0,-3.373408496987196e-11,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,4.806321612704778e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,5.0612943596206605e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,3.738255600183038e-06,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,5.0612907216418535e-06,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,2.4008526452234943e-05,286.2274475097656,294.1499938964844,290.7939453125,290.72711181640625,294.6394348144531,293.90643310546875,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.1211587560828775e-05,6.40530545270579e-11,5.1211525715189055e-05,-0.000117185023555,0.0,0.0,0.0,-0.0002884603454731,60.0,0.2303739488124847,-0.0,-1.7881587877077718e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,4.806321612704778e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,5.0612943596206605e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,3.738255600183038e-06,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,5.0612907216418535e-06,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,2.4008526452234943e-05,286.2274475097656,294.1499938964844,290.7939453125,290.72711181640625,294.6394348144531,293.90643310546875,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.1211587560828775e-05,6.40530545270579e-11,5.1211525715189055e-05,-0.000117185023555,0.0,0.0,0.0,-0.0002884603454731,60.0,0.2303739488124847,-0.0,-1.7881587877077718e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,8.739559234527405e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.20318689168198e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,6.797444711992284e-06,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.203180525219068e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,4.3655822082655504e-05,286.22955322265625,294.1499938964844,290.8984375,290.8146667480469,294.6356811523437,293.9057006835937,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.312071051681414e-05,1.1647094400046848e-10,9.312059410149232e-05,-0.0002130834618583,0.0,0.0,0.0,-0.0005245225620456,60.0,0.4846298694610595,-0.0,-5.91234006197538e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,8.739559234527405e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.20318689168198e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,6.797444711992284e-06,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.203180525219068e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,4.3655822082655504e-05,286.22955322265625,294.1499938964844,290.8984375,290.8146667480469,294.6356811523437,293.9057006835937,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.312071051681414e-05,1.1647094400046848e-10,9.312059410149232e-05,-0.0002130834618583,0.0,0.0,0.0,-0.0005245225620456,60.0,0.4846298694610595,-0.0,-5.91234006197538e-10,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,1.4579453818441834e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,1.5352885384345427e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,1.1339591765135992e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,1.5352874470409006e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,7.282724982360378e-05,286.2333374023437,294.1499938964844,291.0072326660156,290.90533447265625,294.6273193359375,293.9019775390625,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155345260282,1.9429839681617267e-10,0.0001553450711071,-0.0003554688009899,0.0,0.0,0.0,-0.0008750159176997,60.0,0.9492750763893129,-0.0,-1.6453675089067586e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,1.4579453818441834e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,1.5352885384345427e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,1.1339591765135992e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,1.5352874470409006e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,7.282724982360378e-05,286.2333374023437,294.1499938964844,291.0072326660156,290.90533447265625,294.6273193359375,293.9019775390625,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155345260282,1.9429839681617267e-10,0.0001553450711071,-0.0003554688009899,0.0,0.0,0.0,-0.0008750159176997,60.0,0.9492750763893129,-0.0,-1.6453675089067586e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,1.7653217582846992e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,1.8589709725347348e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,1.3730299542658033e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,1.858969517343212e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,8.818130299914628e-05,286.2353210449219,294.1499938964844,291.0630798339844,290.95172119140625,294.62261962890625,293.89959716796875,285.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880963827716,2.352619765666475e-10,0.0001880961499409,-0.0004304116300772,0.0,0.0,0.0,-0.0010594938648864,60.0,1.1908386945724487,-0.0,-2.4122819297645037e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,2.164172474294901e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,2.2789805370848623e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,1.6832476831041276e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,2.2789788999944e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001081046866602,286.23760986328125,294.1499938964844,291.119873046875,290.9987487792969,294.61724853515625,293.8970031738281,285.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305989037267,2.8842092603120756e-10,0.0002305986272403,-0.0005276650190353,0.0,0.0,0.0,-0.0012988981325179,60.0,1.4673244953155518,-0.0,-3.625468147916422e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,3.162983193760738e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,3.330777326482348e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,2.460101495671552e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,3.330775143695064e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001579972595209,286.2424011230469,294.1499938964844,291.2359619140625,291.0944519042969,294.6016845703125,293.88397216796875,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179544874001,4.024323096984971e-10,0.0003179540799465,-0.0007400473114103,0.0,0.0,0.0,-0.0017938625533133,60.0,2.1106412410736084,-0.0,-7.744155539057829e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,3.162983193760738e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,3.330777326482348e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,2.460101495671552e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,3.330775143695064e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001579972595209,286.2424011230469,294.1499938964844,291.2359619140625,291.0944519042969,294.6016845703125,293.88397216796875,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179544874001,4.024323096984971e-10,0.0003179540799465,-0.0007400473114103,0.0,0.0,0.0,-0.0017938625533133,60.0,2.1106412410736084,-0.0,-7.744155539057829e-09,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,3.9418959204340354e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,4.151010944042355e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,3.065923374379054e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,4.151008033659309e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001969054865185,286.2441101074219,294.1499938964844,291.3551330566406,291.1921081542969,294.5798645019531,293.8643493652344,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240598354954,5.293854798971154e-10,0.0004240592825226,-0.0009677039342932,0.0,0.0,0.0,-0.0023879946675151,60.0,2.935022354125977,-0.0,-1.2027920881507724e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,3.9418959204340354e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,4.151010944042355e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,3.065923374379054e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,4.151008033659309e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001969054865185,286.2441101074219,294.1499938964844,291.3551330566406,291.1921081542969,294.5798645019531,293.8643493652344,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240598354954,5.293854798971154e-10,0.0004240592825226,-0.0009677039342932,0.0,0.0,0.0,-0.0023879946675151,60.0,2.935022354125977,-0.0,-1.2027920881507724e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,9.032619709614664e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.511793905403464e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.025380909908563e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,9.511787357041612e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.0004511971783358,286.2880554199219,294.1499938964844,291.4769287109375,291.2912902832031,294.4996337890625,293.796142578125,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002360957296332,2.718921476851932e-10,-0.0002360959915677,-0.0009509048541076,0.0,0.0,0.0,0.0010252094361931,60.0,3.958268165588379,-0.0,-6.315496392517161e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,9.032619709614664e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.511793905403464e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.025380909908563e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,9.511787357041612e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.0004511971783358,286.2880554199219,294.1499938964844,291.4769287109375,291.2912902832031,294.4996337890625,293.796142578125,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002360957296332,2.718921476851932e-10,-0.0002360959915677,-0.0009509048541076,0.0,0.0,0.0,0.0010252094361931,60.0,3.958268165588379,-0.0,-6.315496392517161e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,9.004831372294575e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,9.482532186666504e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,7.003767677815631e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.482525638304652e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004498091293498,286.2486267089844,294.1499938964844,291.6009521484375,291.3916015625,294.4449157714844,293.7631530761719,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006761658587493,8.423668984569586e-10,0.000676165043842,-0.001538430340588,0.0,0.0,0.0,-0.0038185119628906,60.0,5.3408613204956055,-0.0,-6.276697916973717e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,9.004831372294575e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,9.482532186666504e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,7.003767677815631e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.482525638304652e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004498091293498,286.2486267089844,294.1499938964844,291.6009521484375,291.3916015625,294.4449157714844,293.7631530761719,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006761658587493,8.423668984569586e-10,0.000676165043842,-0.001538430340588,0.0,0.0,0.0,-0.0038185119628906,60.0,5.3408613204956055,-0.0,-6.276697916973717e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.006221080198884e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.483995381742716e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,7.004848157521337e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.483988833380864e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0004498785419855,286.2500915527344,294.1499938964844,291.6636962890625,291.4420471191406,294.4162902832031,293.74322509765625,285.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802944746799,9.638113640519919e-10,0.0007802934851497,-0.0017535806400701,0.0,0.0,0.0,-0.0043969019316136,60.0,5.795158386230469,-0.0,-6.278633435385927e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,9.015161049319433e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.493409015703946e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.011801790213212e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,9.493403194937856e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.00045032511116,286.28448486328125,294.1499938964844,291.726806640625,291.4926452636719,294.3989562988281,293.71856689453125,285.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007464781519956,1.040344588254527e-09,0.0007464771042577,-0.0019886028021574,0.0,0.0,0.0,-0.0042615737766027,60.0,5.786398410797119,-0.0,-6.291102039313047e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,9.023627353599296e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.502324974164368e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,7.018386531854048e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.502318425802514e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004507480480242,286.2569580078125,294.1499938964844,291.8540954589844,291.5940246582031,294.3530578613281,293.6666259765625,285.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041340176016,1.440229824289929e-09,0.0010413387790322,-0.002745039993897,0.0,0.0,0.0,-0.0059247706085443,60.0,8.014965057373047,-0.0,-6.302921207179679e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,9.023627353599296e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.502324974164368e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,7.018386531854048e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.502318425802514e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004507480480242,286.2569580078125,294.1499938964844,291.8540954589844,291.5940246582031,294.3530578613281,293.6666259765625,285.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041340176016,1.440229824289929e-09,0.0010413387790322,-0.002745039993897,0.0,0.0,0.0,-0.0059247706085443,60.0,8.014965057373047,-0.0,-6.302921207179679e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.055295959115028e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.535673598293216e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,7.043017831165344e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,9.535667049931362e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0004523299576248,286.2514038085937,294.1499938964844,291.9823913574219,291.69537353515625,294.3313903808594,293.5860290527344,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649521671235,1.754855483149242e-09,0.0009649504208937,-0.0036485709715634,0.0,0.0,0.0,-0.0056832460686564,60.0,8.132670402526855,-0.0,-6.34723562598083e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.055295959115028e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.535673598293216e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,7.043017831165344e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,9.535667049931362e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0004523299576248,286.2514038085937,294.1499938964844,291.9823913574219,291.69537353515625,294.3313903808594,293.5860290527344,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649521671235,1.754855483149242e-09,0.0009649504208937,-0.0036485709715634,0.0,0.0,0.0,-0.0056832460686564,60.0,8.132670402526855,-0.0,-6.34723562598083e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,9.092166874324904e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.574500290909782e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.071694562910125e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.574493742547928e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0004541717353276,286.2459411621094,294.1499938964844,292.1112670898437,291.7962646484375,294.2940673828125,293.4907531738281,285.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687833953648,2.2140884681221e-09,0.0009687811834737,-0.0048520397394895,0.0,0.0,0.0,-0.0059104240499436,60.0,8.730450630187988,-0.0,-6.399025664904914e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,9.092166874324904e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.574500290909782e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.071694562910125e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.574493742547928e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0004541717353276,286.2459411621094,294.1499938964844,292.1112670898437,291.7962646484375,294.2940673828125,293.4907531738281,285.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687833953648,2.2140884681221e-09,0.0009687811834737,-0.0048520397394895,0.0,0.0,0.0,-0.0059104240499436,60.0,8.730450630187988,-0.0,-6.399025664904914e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.134360152529553e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.618931653676556e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,7.104512042133138e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.618925105314702e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0004562794056255,286.2405090332031,294.1499938964844,292.2403564453125,291.8963623046875,294.2595520019531,293.3830261230469,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732785983942,2.739734661361126e-09,0.0009732758626341,-0.0062294150702655,0.0,0.0,0.0,-0.0061710090376436,60.0,9.132733345031738,-0.0,-6.458550672050478e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.134360152529553e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.618931653676556e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,7.104512042133138e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.618925105314702e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0004562794056255,286.2405090332031,294.1499938964844,292.2403564453125,291.8963623046875,294.2595520019531,293.3830261230469,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732785983942,2.739734661361126e-09,0.0009732758626341,-0.0062294150702655,0.0,0.0,0.0,-0.0061710090376436,60.0,9.132733345031738,-0.0,-6.458550672050478e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,9.156898886431009e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,9.64266582741402e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,7.12204200681299e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.64266000664793e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004574052582029,286.23779296875,294.1499938964844,292.3048400878906,291.9459533691406,294.2429504394531,293.3289489746094,285.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756798972375,3.020524053098938e-09,0.0009756768704392,-0.006965166889131,0.0,0.0,0.0,-0.0063102087005972,60.0,9.308446884155272,-0.0,-6.49046043577073e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.180496272165328e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,9.66751467785798e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.140395609894767e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.667508857091887e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0004585839924402,286.235107421875,294.1499938964844,292.3692321777344,291.9952087402344,294.2269897460937,293.2681579589844,285.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781953413039,3.314502228235483e-09,0.0009781919652596,-0.0077354637905955,0.0,0.0,0.0,-0.0064559527672827,60.0,9.46442699432373,-0.0,-6.523953288706252e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.22975887078792e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.719390800455584e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,7.178710802691057e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.719384979689494e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.000461044779513,286.229736328125,294.1499938964844,292.4974670410156,292.09246826171875,294.1972045898437,293.1557922363281,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834417141973,3.9282275210439366e-09,0.0009834377560764,-0.0093435384333133,0.0,0.0,0.0,-0.0067601916380226,60.0,9.754853248596191,-0.0,-6.594152779371143e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.22975887078792e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.719390800455584e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,7.178710802691057e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.719384979689494e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.000461044779513,286.229736328125,294.1499938964844,292.4974670410156,292.09246826171875,294.1972045898437,293.1557922363281,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834417141973,3.9282275210439366e-09,0.0009834377560764,-0.0093435384333133,0.0,0.0,0.0,-0.0067601916380226,60.0,9.754853248596191,-0.0,-6.594152779371143e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,9.257606870960444e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.748716547619551e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,7.20037060091272e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.7487099992577e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0004624358552973,286.22442626953125,294.1499938964844,292.62469482421875,292.187744140625,294.1695251464844,293.0844116210937,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864114690572,4.275155340849324e-09,0.0009864072781056,-0.0102525195106863,0.0,0.0,0.0,-0.0069321934133768,60.0,10.019306182861328,-0.0,-6.634000726535305e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
