time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905200,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,9.257606870960444e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.748716547619551e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,7.20037060091272e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.7487099992577e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0004624358552973,286.22442626953125,294.1499938964844,292.62469482421875,292.187744140625,294.1695251464844,293.0844116210937,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864114690572,4.275155340849324e-09,0.0009864072781056,-0.0102525195106863,0.0,0.0,0.0,-0.0069321934133768,60.0,10.019306182861328,-0.0,-6.634000726535305e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,9.28007430047728e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.77237505139783e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,7.217844540718943e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.77236923063174e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0004635581572074,286.2191772460937,294.1499938964844,292.7504577636719,292.2806701660156,294.14501953125,293.0351867675781,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888041531667,4.555039900822066e-09,0.0009887996129691,-0.0109858261421322,0.0,0.0,0.0,-0.0070709395222365,60.0,10.259923934936523,-0.0,-6.666235918828535e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,9.28007430047728e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.77237505139783e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,7.217844540718943e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.77236923063174e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0004635581572074,286.2191772460937,294.1499938964844,292.7504577636719,292.2806701660156,294.14501953125,293.0351867675781,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888041531667,4.555039900822066e-09,0.0009887996129691,-0.0109858261421322,0.0,0.0,0.0,-0.0070709395222365,60.0,10.259923934936523,-0.0,-6.666235918828535e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,9.29521775105968e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.788321767700836e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,7.229622860904783e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.788315946934743e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.0004643145948648,286.2139892578125,294.1499938964844,292.8743591308594,292.3708190917969,294.12188720703125,293.0003356933594,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904177859425,4.743677006757707e-09,0.0009904130129143,-0.0114800501614809,0.0,0.0,0.0,-0.0071644568815827,60.0,10.489106178283691,-0.0,-6.688006237709487e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,9.29521775105968e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.788321767700836e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,7.229622860904783e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.788315946934743e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.0004643145948648,286.2139892578125,294.1499938964844,292.8743591308594,292.3708190917969,294.12188720703125,293.0003356933594,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904177859425,4.743677006757707e-09,0.0009904130129143,-0.0114800501614809,0.0,0.0,0.0,-0.0071644568815827,60.0,10.489106178283691,-0.0,-6.688006237709487e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.299776138504968e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.793121716938912e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.233167707454413e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,9.793115896172822e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0004645422741305,286.2113952636719,294.1499938964844,292.9354858398437,292.41473388671875,294.1112976074219,292.99298095703125,285.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.800450703612569e-09,0.0009908985812216,-0.0116287944838404,0.0,0.0,0.0,-0.0071926028467714,60.0,10.59661102294922,-0.0,-6.69456525770329e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,9.302813123213129e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,9.796320227906108e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.235530210891739e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.796314407140017e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0004646939923986,286.2088317871094,294.1499938964844,292.9960021972656,292.45782470703125,294.101318359375,292.99176025390625,285.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912268724292,4.838273781615499e-09,0.0009912219829857,-0.0117278890684247,0.0,0.0,0.0,-0.0072113531641662,60.0,10.69996452331543,-0.0,-6.698936516613685e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.305727871833368e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,9.79938922682777e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,7.237797399284318e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,9.79938340606168e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0004648395988624,286.2037658691406,294.1499938964844,293.114990234375,292.5413513183594,294.0831298828125,293.0045471191406,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915373520925,4.874555870060249e-09,0.000991532462649,-0.0118229454383254,0.0,0.0,0.0,-0.0072293407283723,60.0,10.895960807800291,-0.0,-6.703131560925615e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.305727871833368e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,9.79938922682777e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,7.237797399284318e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,9.79938340606168e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0004648395988624,286.2037658691406,294.1499938964844,293.114990234375,292.5413513183594,294.0831298828125,293.0045471191406,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915373520925,4.874555870060249e-09,0.000991532462649,-0.0118229454383254,0.0,0.0,0.0,-0.0072293407283723,60.0,10.895960807800291,-0.0,-6.703131560925615e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.306931315222756e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.80065669864416e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.238733087433502e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,9.80065087787807e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.00046489975648,286.1987609863281,294.1499938964844,293.2309265136719,292.6209716796875,294.0673217773437,293.0355834960937,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889521232342986e-09,0.000991660519503,-0.0118621531873941,0.0,0.0,0.0,-0.007236760109663,60.0,11.078877449035645,-0.0,-6.704861732487188e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.306931315222756e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.80065669864416e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.238733087433502e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,9.80065087787807e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.00046489975648,286.1987609863281,294.1499938964844,293.2309265136719,292.6209716796875,294.0673217773437,293.0355834960937,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889521232342986e-09,0.000991660519503,-0.0118621531873941,0.0,0.0,0.0,-0.007236760109663,60.0,11.078877449035645,-0.0,-6.704861732487188e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.308839798904955e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.8026663181372e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.240217382786795e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.802660497371107e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0004649951006285,286.1938171386719,294.1499938964844,293.34332275390625,292.69635009765625,294.05377197265625,293.08123779296875,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.251361846923828,-0.0,-6.707607980160901e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.308839798904955e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.8026663181372e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.240217382786795e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.802660497371107e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0004649951006285,286.1938171386719,294.1499938964844,293.34332275390625,292.69635009765625,294.05377197265625,293.08123779296875,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.251361846923828,-0.0,-6.707607980160901e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.31248505366966e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.806505113374442e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,7.243052823469043e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.80649929260835e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0004651772032957,286.18896484375,294.1499938964844,293.4518737792969,292.76708984375,294.0423889160156,293.1386108398437,285.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.414968490600586,-0.0,-6.712858890978168e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.31248505366966e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.806505113374442e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,7.243052823469043e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.80649929260835e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0004651772032957,286.18896484375,294.1499938964844,293.4518737792969,292.76708984375,294.0423889160156,293.1386108398437,285.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.414968490600586,-0.0,-6.712858890978168e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,9.314994531450792e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.809147013584152e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,7.245004235301167e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.80914119281806e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.0004653025243896,286.1865539550781,294.1499938964844,293.5045471191406,292.80059814453125,294.0375061035156,293.1711120605469,285.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989894275553297e-09,0.0009925186168402,-0.0121251214295625,0.0,0.0,0.0,-0.0072865188121795,60.0,11.4934663772583,-0.0,-6.716474842960451e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.317869262304156e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.812174539547414e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,7.247240137076005e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,9.812168718781322e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.000465446151793,286.1841735839844,294.1499938964844,293.5560913085937,292.83282470703125,294.0331115722656,293.2056579589844,285.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256985240082486e-09,0.0009928247891366,-0.0122189242392778,0.0,0.0,0.0,-0.0073042679578065,60.0,11.569839477539062,-0.0,-6.72061943873814e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.32149268919602e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.81598932412453e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.250058115459979e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,9.8159842309542e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004656271194107,286.1815185546875,294.1499938964844,293.6124267578125,292.8673095703125,294.0287475585937,293.2464599609375,285.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070820652264274e-09,0.0009932105895131,-0.0123371398076415,0.0,0.0,0.0,-0.0073266373947262,60.0,11.652735710144045,-0.0,-6.72584477001692e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,9.324609709437937e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.81927223620005e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.252482464537024e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.819266415433958e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004657828540075,286.179443359375,294.1499938964844,293.6556091308594,292.8931884765625,294.02569580078125,293.2797546386719,285.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,-0.0073458841070532,60.0,11.715947151184082,-0.0,-6.730342505534281e-08,0.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.050000000745058,9.33268529479392e-05,298.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.050000000745058,9.827775647863746e-05,298.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.050000000745058,7.258763071149588e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.050000000745058,9.827770554693416e-05,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.050000000745058,0.0004661862330976,286.1747741699219,285.4460144042969,293.75,292.9478454589844,294.0201416015625,293.35943603515625,285.8724670410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.85225772857666,-0.0,-6.742001090742633e-08,1.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.050000000745058,9.33268529479392e-05,298.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.050000000745058,9.827775647863746e-05,298.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.050000000745058,7.258763071149588e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.050000000745058,9.827770554693416e-05,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.050000000745058,0.0004661862330976,286.1747741699219,285.4460144042969,293.75,292.9478454589844,294.0201416015625,293.35943603515625,285.8724670410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.85225772857666,-0.0,-6.742001090742633e-08,1.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.6338569521903992,0.050000000745058,0.0408011376857757,298.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.6338569521903992,0.050000000745058,0.0429655723273754,298.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632263183594,0.6338569521903992,0.050000000745058,0.0317342244088649,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594421386719,0.6338569521903992,0.050000000745058,0.0429655648767948,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.6338569521903992,0.050000000745058,0.2038100659847259,285.9505615234375,285.3891296386719,293.7958679199219,292.9736328125,296.853759765625,297.5533447265625,286.0959777832031,1.0,0.109710156917572,0.0855544582009315,0.0855544582009315,1.0,1.0,-0.4349030256271362,0.0005760569474659,0.4343269467353821,-0.1307127028703689,0.0,0.0,0.0,10.192283630371094,60.0,1413.2530517578125,0.0,12.266916275024414,1.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.6315847039222717,0.050000000745058,0.0452477186918258,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.6315847039222717,0.050000000745058,0.0476480275392532,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.6315847039222717,0.050000000745058,0.0351926684379577,298.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869201660156,0.6315847039222717,0.050000000745058,0.0476480275392532,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.6315847039222717,0.050000000745058,0.226021721959114,286.7966613769531,285.3322448730469,293.8417358398437,292.99932861328125,297.2509460449219,298.6427307128906,287.6087951660156,1.0,0.1210892051458358,0.1711089164018631,0.1711089164018631,1.0,1.0,-0.4821100831031799,0.0180796328932046,0.4640304744243622,-0.1241309195756912,0.0,0.0,0.0,12.502442359924316,60.0,2937.23828125,0.0,16.6840763092041,1.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.5935437083244324,0.050000000745058,0.0455628298223018,298.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.5935437083244324,0.050000000745058,0.0479798540472984,298.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.5935437083244324,0.050000000745058,0.0354377590119838,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.5935437083244324,0.050000000745058,0.0479798540472984,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.5935437083244324,0.050000000745058,0.2275957763195037,288.6068420410156,285.2654113769531,293.8956298828125,293.0294189453125,297.2387390136719,298.6460876464844,289.2357177734375,1.0,0.1329834014177322,0.2715552747249603,0.2715552747249603,1.0,1.0,-0.485480934381485,0.0413213223218917,0.444159597158432,-0.1016370207071304,1.0,1.0,0.0,16.915254592895508,60.0,3020.35400390625,0.0,20.526704788208008,1.0,281.9217529296875,283.8706970214844,295.29010009765625,296.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0361978038455622e-21,5.180989019227811e-22,5.180989019227811e-22,0.0,0.0,-0.0,4.026206079288386e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.5710462927818298,0.050000000745058,0.0456803813576698,298.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.5710462927818298,0.050000000745058,0.048103641718626,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.5710462927818298,0.050000000745058,0.0355291850864887,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.5710462927818298,0.050000000745058,0.048103641718626,298.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893493652344,0.5710462927818298,0.050000000745058,0.2281829565763473,288.9940795898437,285.2183837890625,293.9335632324219,293.0505065917969,297.2326965332031,298.62066650390625,288.1503601074219,1.0,0.140587493777275,0.3422178328037262,0.3422178328037262,1.0,1.0,-0.4867336750030517,0.0679864510893821,0.418747216463089,-0.0752782970666885,1.0,1.0,0.0,20.03289222717285,60.0,11546.353515625,0.0,23.18573570251465,1.0,282.1957092285156,288.413330078125,296.1251525878906,297.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,1472.244873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0503216832876205,1.0,0.0,0.0,0.8014870285987854,0.8014923930168152,6.211060110672406e-08,4.227433204650879,4.227423191070557,1.0106139598065056e-05,0.0,0.0,-0.0,5411.1767578125,0.0,16.564777374267578,1889.424560546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.5492656230926514,0.050000000745058,0.045817743986845,298.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.5492656230926514,0.050000000745058,0.048248291015625,298.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.5492656230926514,0.050000000745058,0.0356360226869583,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.5492656230926514,0.050000000745058,0.048248291015625,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.5492656230926514,0.050000000745058,0.2288691103458404,287.1170654296875,285.1614074707031,293.9794921875,293.075927734375,297.2239074707031,298.5887756347656,286.2694702148437,1.0,0.148986205458641,0.4277722835540771,0.4277722835540771,1.0,1.0,-0.4881974160671234,0.1092147603631019,0.378982663154602,-0.0344442501664161,1.0,1.0,0.0,23.711349487304688,60.0,11436.6982421875,0.0,26.33637809753418,1.0,282.53387451171875,285.84454345703125,296.9703369140625,297.6106872558594,293.1499938964844,293.1499938964844,283.1499938964844,2262.010009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1854420751333236,1.0,0.0,0.0,1.0017597675323486,1.0017616748809814,6.788724959960747e-08,4.2647385597229,4.264729022979736,9.796043741516767e-06,0.0,0.0,-0.0,4656.59912109375,0.0,30.850261688232425,1895.2755126953125,0.0,0.0,0.2552567720413208,1.0,0.0,3.0,1.0,0.0
17906760,298.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.5324842929840088,0.050000000745058,0.0459489785134792,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.5324842929840088,0.050000000745058,0.048386488109827,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.5324842929840088,0.050000000745058,0.0357380956411361,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.5324842929840088,0.050000000745058,0.048386488109827,298.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.5324842929840088,0.050000000745058,0.2295246720314026,285.7904968261719,285.1044311523437,294.02545166015625,293.10125732421875,297.1045227050781,298.5516052246094,285.3870849609375,1.0,0.1565429270267486,0.5422178506851196,0.5422178506851196,0.800000011920929,1.0,-0.4895958602428436,0.166150614619255,0.3234452307224273,0.0220464020967483,1.0,1.0,0.0,27.22941780090332,60.0,10772.7099609375,0.0,29.36493682861328,1.0,282.80059814453125,284.9795837402344,297.2088928222656,297.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,3600.894775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164167404174804,1.0,0.0,0.0,1.2639479637145996,1.2639507055282593,1.0664016514283504e-07,4.265891075134277,4.265881061553955,9.786213013285304e-06,0.0,0.0,-0.0,3975.236328125,0.0,61.81088638305664,1895.4326171875,0.0,142.3752899169922,0.3218627274036407,1.0,0.0,3.0,1.0,0.0
17906820,298.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5132741332054138,0.050000000745058,0.0461437031626701,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5132741332054138,0.050000000745058,0.0485915392637252,298.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5132741332054138,0.050000000745058,0.0358895473182201,298.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5132741332054138,0.050000000745058,0.0485915392637252,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5132741332054138,0.050000000745058,0.230497345328331,285.017822265625,285.0123596191406,294.0997009277344,293.1419982910156,296.0667724609375,298.4886474609375,284.9261779785156,1.0,0.1671309173107147,0.7271292209625244,0.7271292209625244,0.4768570065498352,1.0,-0.4916704893112182,0.2961844503879547,0.1954860538244247,0.1512309908866882,0.8436078429222107,0.8436078429222107,0.0,32.45577621459961,60.0,10655.29296875,0.0,33.91946029663086,1.0,283.0433959960937,284.60870361328125,296.74560546875,297.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,7660.37451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050030410289764,1.0,0.0,0.0,1.628812551498413,1.6288173198699951,1.7702552668197313e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.9697265625,0.0,137.88607788085938,1895.4371337890625,0.0,284.5544738769531,0.4109037220478058,1.0,0.0,3.0,1.0,0.0
17906880,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.509795606136322,0.050000000745058,0.0461862236261367,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.509795606136322,0.050000000745058,0.0486363172531127,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.509795606136322,0.050000000745058,0.0359226167201995,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.509795606136322,0.050000000745058,0.0486363172531127,298.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.509795606136322,0.050000000745058,0.2307097464799881,284.9526672363281,284.9904479980469,294.11737060546875,293.151611328125,295.63983154296875,298.4743347167969,284.8871765136719,1.0,0.169368177652359,0.7711089253425598,0.7711089253425598,0.4000000059604645,1.0,-0.4921234846115112,0.3493476510047912,0.1427758187055587,0.2040957957506179,0.8119320869445801,0.8119320869445801,0.0,33.60062026977539,60.0,10791.6904296875,0.0,34.92856979370117,1.0,283.0717468261719,284.601806640625,296.64044189453125,297.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,9169.4736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140222668647766,1.0,0.0,0.0,1.6785800457000732,1.678585410118103,1.880085420680189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.755126953125,0.0,154.4726104736328,1895.4371337890625,0.0,301.05780029296875,0.4222621917724609,1.0,0.0,3.0,1.0,0.0
17906940,298.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0463887117803096,298.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0488495454192161,298.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0360801070928573,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0488495454192161,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.2317212074995041,284.8255310058594,284.95001220703125,294.20928955078125,293.2015380859375,294.22393798828125,298.4112854003906,284.8280029296875,1.0,0.1795522421598434,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942798018455505,1.6688019286448252e-06,0.3481172025203705,0.6934446096420288,0.6934446096420288,0.0,39.03948211669922,60.0,11534.2587890625,-0.0,39.73443984985352,1.0,283.1361999511719,284.708984375,296.28717041015625,297.22576904296875,293.1499938964844,293.1499938964844,283.1499938964844,16843.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253722429275512,1.0,0.0,0.0,1.7305397987365725,1.7305467128753662,1.998281078385844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.24462890625,0.0,194.4443817138672,1895.4371337890625,0.0,322.8578491210937,0.449641615152359,1.0,0.0,3.0,1.0,0.0
17907000,298.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0463887117803096,298.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0488495454192161,298.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0360801070928573,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.0488495454192161,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.495726615190506,0.050000000745058,0.2317212074995041,284.8255310058594,284.95001220703125,294.20928955078125,293.2015380859375,294.22393798828125,298.4112854003906,284.8280029296875,1.0,0.1795522421598434,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942798018455505,1.6688019286448252e-06,0.3481172025203705,0.6934446096420288,0.6934446096420288,0.0,39.03948211669922,60.0,11534.2587890625,-0.0,39.73443984985352,1.0,283.1361999511719,284.708984375,296.28717041015625,297.22576904296875,293.1499938964844,293.1499938964844,283.1499938964844,16843.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253722429275512,1.0,0.0,0.0,1.7305397987365725,1.7305467128753662,1.998281078385844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.24462890625,0.0,194.4443817138672,1895.4371337890625,0.0,322.8578491210937,0.449641615152359,1.0,0.0,3.0,1.0,0.0
17907060,298.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0465574041008949,298.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0490271896123886,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0362113155424594,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0490271896123886,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.2325638681650161,284.89630126953125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3664855957031,284.9164123535156,1.0,0.1875175833702087,1.0,1.0,0.0,1.0,-0.4960792660713196,0.4960789382457733,3.5238849704910535e-07,0.3497903347015381,0.6769238114356995,0.6769238114356995,0.0,43.55388259887695,48.0,11692.2177734375,-0.0,43.73820495605469,1.0,283.1473999023437,284.82373046875,296.19744873046875,297.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18440.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113648533821106,1.0,0.0,0.0,1.661723494529724,1.661730408668518,1.842514478767044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.96435546875,0.0,182.0712127685547,1895.4371337890625,0.0,296.1244812011719,0.442750483751297,1.0,0.0,3.0,1.0,0.0
17907120,298.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0465574041008949,298.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0490271896123886,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0362113155424594,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.0490271896123886,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.4860238134860992,0.050000000745058,0.2325638681650161,284.89630126953125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3664855957031,284.9164123535156,1.0,0.1875175833702087,1.0,1.0,0.0,1.0,-0.4960792660713196,0.4960789382457733,3.5238849704910535e-07,0.3497903347015381,0.6769238114356995,0.6769238114356995,0.0,43.55388259887695,48.0,11692.2177734375,-0.0,43.73820495605469,1.0,283.1473999023437,284.82373046875,296.19744873046875,297.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18440.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113648533821106,1.0,0.0,0.0,1.661723494529724,1.661730408668518,1.842514478767044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.96435546875,0.0,182.0712127685547,1895.4371337890625,0.0,296.1244812011719,0.442750483751297,1.0,0.0,3.0,1.0,0.0
17907180,298.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.046598196029663,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.0490701422095298,298.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.0362430401146411,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.0490701422095298,298.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.2327676266431808,284.9369506835937,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3358459472656,284.93878173828125,1.0,0.1889078915119171,1.0,1.0,0.0,1.0,-0.4965142905712127,0.4965139329433441,3.529117407197191e-07,0.3504557013511657,0.6861011981964111,0.6861011981964111,0.0,44.64810180664063,36.0,11824.8544921875,-0.0,44.712799072265625,1.0,283.1495056152344,284.8285217285156,296.2448425292969,297.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,17724.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992373645305633,1.0,0.0,0.0,1.683459758758545,1.6834666728973389,1.891032042067309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4208984375,0.0,185.16165161132807,1895.4371337890625,0.0,274.3408203125,0.4453655183315277,1.0,0.0,3.0,1.0,0.0
17907240,298.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.046598196029663,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.0490701422095298,298.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.0362430401146411,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.0490701422095298,298.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4838076531887054,0.050000000745058,0.2327676266431808,284.9369506835937,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3358459472656,284.93878173828125,1.0,0.1889078915119171,1.0,1.0,0.0,1.0,-0.4965142905712127,0.4965139329433441,3.529117407197191e-07,0.3504557013511657,0.6861011981964111,0.6861011981964111,0.0,44.64810180664063,36.0,11824.8544921875,-0.0,44.712799072265625,1.0,283.1495056152344,284.8285217285156,296.2448425292969,297.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,17724.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992373645305633,1.0,0.0,0.0,1.683459758758545,1.6834666728973389,1.891032042067309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4208984375,0.0,185.16165161132807,1895.4371337890625,0.0,274.3408203125,0.4453655183315277,1.0,0.0,3.0,1.0,0.0
