time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907300,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4851041734218597,0.050000000745058,0.046574268490076,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4851041734218597,0.050000000745058,0.0490449480712413,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4851041734218597,0.050000000745058,0.0362244322896003,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4851041734218597,0.050000000745058,0.0490449480712413,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4851041734218597,0.050000000745058,0.2326481193304062,284.9401550292969,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3245849609375,284.9416198730469,1.0,0.1876492947340011,1.0,1.0,0.0,1.0,-0.4962594509124756,0.4962590932846069,3.527722185481253e-07,0.3504382073879242,0.6845236420631409,0.6845236420631409,0.0,44.01005172729492,36.0,11847.9091796875,-0.0,44.14413833618164,1.0,283.1497802734375,284.8303527832031,296.28485107421875,297.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962188363075256,1.0,0.0,0.0,1.684168577194214,1.6841754913330078,1.892624936772336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.5498046875,0.0,185.8243865966797,1895.4371337890625,0.0,269.0888366699219,0.445793092250824,1.0,0.0,3.0,1.0,0.0
17907360,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877097904682159,0.050000000745058,0.0465267598628997,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877097904682159,0.050000000745058,0.048994917422533,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877097904682159,0.050000000745058,0.0361874811351299,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877097904682159,0.050000000745058,0.048994917422533,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877097904682159,0.050000000745058,0.2324108034372329,284.9437255859375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3155517578125,284.9457397460937,1.0,0.185290440917015,1.0,1.0,0.0,1.0,-0.4957533180713653,0.4957529604434967,3.524198461946071e-07,0.3502354621887207,0.6843444108963013,0.6843444108963013,0.0,42.74134063720703,25.0,11871.2529296875,-0.0,43.01515579223633,1.0,283.14990234375,284.83380126953125,296.3250732421875,297.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,17927.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949053883552551,1.0,0.0,0.0,1.684260606765747,1.684267520904541,1.892831704708442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.6064453125,0.0,186.0706329345703,1895.4371337890625,0.0,266.8228454589844,0.4459927380084991,1.0,0.0,3.0,1.0,0.0
17907420,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924826920032501,0.050000000745058,0.0464427918195724,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924826920032501,0.050000000745058,0.048906497657299,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924826920032501,0.050000000745058,0.0361221730709075,298.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924826920032501,0.050000000745058,0.048906497657299,298.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924826920032501,0.050000000745058,0.2319913655519485,284.9485168457031,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.306640625,284.95001220703125,1.0,0.1811617165803909,1.0,1.0,0.0,1.0,-0.49485844373703,0.4948580861091614,3.517604056924029e-07,0.3497949838638305,0.6860307455062866,0.6860307455062866,0.0,40.49824523925781,25.0,11903.533203125,-0.0,41.02457427978516,1.0,283.14996337890625,284.8356018066406,296.37310791015625,297.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,17875.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949846029281616,1.0,0.0,0.0,1.6879026889801023,1.6879096031188965,1.901026820405605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.18994140625,0.0,186.82969665527344,1895.4371337890625,0.0,266.959228515625,0.4466544389724731,1.0,0.0,3.0,1.0,0.0
17907480,298.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6541591286659241,0.1702010184526443,0.0932636186480522,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5036464929580688,0.050000000745058,0.0487227253615856,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5462313890457153,0.1625903844833374,0.0441975072026252,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5036464929580688,0.050000000745058,0.0487227253615856,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5036464929580688,0.050000000745058,0.2311196327209472,284.9520263671875,284.95001220703125,294.5767822265625,293.3959045410156,294.56695556640625,298.3019714355469,284.9720153808594,1.0,0.1790672987699508,1.0,1.0,0.0,1.0,-0.559179425239563,0.5591790080070496,4.075619699506206e-07,0.3966563940048218,0.6882830858230591,0.6882830858230591,0.0,36.32032775878906,45.0,12639.025390625,-0.0,44.55034637451172,1.0,283.1499938964844,284.8680419921875,296.39801025390625,297.3153991699219,293.1499938964844,293.1499938964844,283.1499938964844,17822.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395633727312088,1.0,0.0,0.0,1.691275954246521,1.6912829875946045,1.908632754066275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.0537109375,0.0,187.51953125,1895.4371337890625,0.0,268.0780029296875,0.4472471475601196,1.0,0.0,3.0,1.0,0.0
17907540,298.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.813889741897583,0.1602808833122253,0.1462006568908691,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.7863877415657043,0.1541003584861755,0.1391108334064483,298.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8089348673820496,0.1576485186815261,0.1116021871566772,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.5431626439094543,0.050000000745058,0.0482939891517162,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.5431626439094543,0.050000000745058,0.2290858924388885,285.462158203125,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14215087890625,285.5130615234375,1.0,0.1883371025323867,1.0,1.0,0.0,1.0,-0.8091958165168762,0.8091951608657837,6.68437451167847e-07,0.5927673578262329,1.0,1.0,0.0,27.72932815551757,33.0,18323.751953125,-0.0,68.41258239746094,1.0,283.1499938964844,285.2686462402344,296.6365966796875,297.8167419433594,293.1499938964844,293.1499938964844,283.1499938964844,9591.6669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294276237487793,1.0,0.0,0.0,2.059663772583008,2.059670925140381,2.830649066254409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.85498046875,0.0,267.5830078125,1895.4371337890625,0.0,330.9562072753906,0.5138934254646301,1.0,0.0,3.0,1.0,0.0
17907600,298.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.813889741897583,0.1602808833122253,0.1462006568908691,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.7863877415657043,0.1541003584861755,0.1391108334064483,298.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8089348673820496,0.1576485186815261,0.1116021871566772,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.5431626439094543,0.050000000745058,0.0482939891517162,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.5431626439094543,0.050000000745058,0.2290858924388885,285.462158203125,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14215087890625,285.5130615234375,1.0,0.1883371025323867,1.0,1.0,0.0,1.0,-0.8091958165168762,0.8091951608657837,6.68437451167847e-07,0.5927673578262329,1.0,1.0,0.0,27.72932815551757,33.0,18323.751953125,-0.0,68.41258239746094,1.0,283.1499938964844,285.2686462402344,296.6365966796875,297.8167419433594,293.1499938964844,293.1499938964844,283.1499938964844,9591.6669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294276237487793,1.0,0.0,0.0,2.059663772583008,2.059670925140381,2.830649066254409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.85498046875,0.0,267.5830078125,1895.4371337890625,0.0,330.9562072753906,0.5138934254646301,1.0,0.0,3.0,1.0,0.0
17907660,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.849370539188385,0.1624345779418945,0.1456674635410308,297.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8297797441482544,0.1488949358463287,0.1424475014209747,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8438244462013245,0.1587989628314972,0.110998086631298,297.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.8277298212051392,0.1496715694665908,0.1413176506757736,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.5742736458778381,0.050000000745058,0.2280842214822769,285.63092041015625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03399658203125,285.6499328613281,1.0,0.1928030997514724,1.0,1.0,0.0,1.0,-0.9222977757453918,0.9222970008850098,8.122098051899229e-07,0.6846327185630798,1.0,1.0,0.0,23.62129211425781,25.0,20955.41015625,-0.0,81.81956481933594,1.0,283.1499938964844,285.310546875,296.82080078125,298.2452087402344,293.1499938964844,293.1499938964844,283.1499938964844,12151.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000050663948059,1.0,0.0,0.0,2.3218348026275635,2.3218441009521484,3.597129136778676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.75634765625,0.0,383.1421508789063,1895.4371337890625,0.0,506.9377746582031,0.577606737613678,1.0,0.0,3.0,1.0,0.0
17907720,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.849370539188385,0.1624345779418945,0.1456674635410308,297.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8297797441482544,0.1488949358463287,0.1424475014209747,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8438244462013245,0.1587989628314972,0.110998086631298,297.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.8277298212051392,0.1496715694665908,0.1413176506757736,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.5742736458778381,0.050000000745058,0.2280842214822769,285.63092041015625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03399658203125,285.6499328613281,1.0,0.1928030997514724,1.0,1.0,0.0,1.0,-0.9222977757453918,0.9222970008850098,8.122098051899229e-07,0.6846327185630798,1.0,1.0,0.0,23.62129211425781,25.0,20955.41015625,-0.0,81.81956481933594,1.0,283.1499938964844,285.310546875,296.82080078125,298.2452087402344,293.1499938964844,293.1499938964844,283.1499938964844,12151.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000050663948059,1.0,0.0,0.0,2.3218348026275635,2.3218441009521484,3.597129136778676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.75634765625,0.0,383.1421508789063,1895.4371337890625,0.0,506.9377746582031,0.577606737613678,1.0,0.0,3.0,1.0,0.0
17907780,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.89101642370224,0.1784195154905319,0.0997735783457756,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.89101642370224,0.1530983448028564,0.1050663664937019,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.89101642370224,0.1694445461034774,0.0776017308235168,297.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.9309367537498474,0.1484446674585342,0.118417851626873,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.9683637619018556,0.1390411108732223,0.6257396936416626,285.8366394042969,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0390930175781,285.846923828125,1.0,0.198769211769104,1.0,1.0,0.0,1.0,-1.072081446647644,1.072080373764038,1.0270689472235972e-06,0.8018790483474731,1.0,1.0,0.0,14.638916969299316,45.0,23956.580078125,-0.0,111.44458770751952,1.0,283.1499938964844,285.4244689941406,296.8395690917969,298.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,14518.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617253184318542,1.0,0.0,0.0,2.5379793643951416,2.53799057006836,4.298030944482889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.654296875,0.0,500.4151916503906,1895.4371337890625,0.0,737.233154296875,0.6301288604736328,1.0,0.0,3.0,1.0,0.0
17907840,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.89101642370224,0.1784195154905319,0.0997735783457756,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.89101642370224,0.1530983448028564,0.1050663664937019,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.89101642370224,0.1694445461034774,0.0776017308235168,297.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.9309367537498474,0.1484446674585342,0.118417851626873,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.9683637619018556,0.1390411108732223,0.6257396936416626,285.8366394042969,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0390930175781,285.846923828125,1.0,0.198769211769104,1.0,1.0,0.0,1.0,-1.072081446647644,1.072080373764038,1.0270689472235972e-06,0.8018790483474731,1.0,1.0,0.0,14.638916969299316,45.0,23956.580078125,-0.0,111.44458770751952,1.0,283.1499938964844,285.4244689941406,296.8395690917969,298.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,14518.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617253184318542,1.0,0.0,0.0,2.5379793643951416,2.53799057006836,4.298030944482889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.654296875,0.0,500.4151916503906,1895.4371337890625,0.0,737.233154296875,0.6301288604736328,1.0,0.0,3.0,1.0,0.0
17907900,298.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.8774605393409729,0.187570109963417,0.0907254889607429,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.8774605393409729,0.1579539626836776,0.0955383107066154,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.8774605393409729,0.1766689270734787,0.0705642700195312,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.8774605393409729,0.1513268500566482,0.0955383107066154,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.9694446325302124,0.1364750862121582,0.5971494913101196,285.8675537109375,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.02545166015625,285.8758544921875,1.0,0.2049555033445358,1.0,1.0,0.0,1.0,-1.1294463872909546,1.129445195198059,1.1222813327549377e-06,0.8521108031272888,1.0,1.0,0.0,14.908345222473145,45.0,25223.76953125,-0.0,111.8024444580078,1.0,283.1499938964844,285.431396484375,296.818603515625,298.5462951660156,293.1499938964844,293.1499938964844,283.1499938964844,15700.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855814814567566,1.0,0.0,0.0,2.6392245292663574,2.639236688613892,4.647785090128309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.28271484375,0.0,562.7239379882812,1895.4371337890625,0.0,851.6693115234375,0.6519762277603149,1.0,0.0,3.0,1.0,0.0
17907960,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.886119544506073,0.1942557990550995,0.096418559551239,297.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.886119544506073,0.1616504937410354,0.1015333980321884,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.886119544506073,0.1819327771663665,0.0749922096729278,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.886119544506073,0.153482511639595,0.1015333905816078,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.966111660003662,0.1346787959337234,0.6102110743522644,285.8987121582031,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0075988769531,285.90966796875,1.0,0.2132200449705124,1.0,1.0,0.0,1.0,-1.1765259504318235,1.1765247583389282,1.202018438561936e-06,0.8900997042655945,1.0,1.0,0.0,15.915531158447266,65.0,26174.94140625,-0.0,125.28295135498048,1.0,283.1499938964844,285.4441833496094,296.7898254394531,298.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,16623.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037889719009399,1.0,0.0,0.0,2.7157561779022217,2.715768814086914,4.921243430544564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9150390625,0.0,613.1104125976562,1895.4371337890625,0.0,950.1030883789062,0.6733529567718506,1.0,0.0,3.0,1.0,0.0
17908020,298.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.8191190958023071,0.197053462266922,0.1784794181585312,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7695152163505554,0.1642485111951828,0.1561380922794342,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.8011447191238403,0.1843786835670471,0.1297714114189148,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7557632923126221,0.1551473736763,0.147855207324028,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7218197584152222,0.1341819763183593,0.6057507395744324,285.9385986328125,284.95001220703125,294.9896240234375,293.6028747558594,294.984375,297.9806213378906,285.8619689941406,1.0,0.218059092760086,1.0,1.0,0.0,1.0,-0.8532084226608276,0.8532076478004456,7.272954576365009e-07,0.6367103457450867,1.0,1.0,0.0,37.7515754699707,65.0,22569.876953125,-0.0,154.5923614501953,1.0,283.1499938964844,285.296630859375,296.7701721191406,298.6068115234375,293.1499938964844,293.1499938964844,283.1499938964844,17724.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188064217567444,1.0,0.0,0.0,2.804187297821045,2.8042008876800537,5.246955652182805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.22119140625,0.0,674.9749145507812,1895.4371337890625,0.0,1038.4615478515625,0.6920899748802185,1.0,0.0,3.0,1.0,0.0
17908080,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9146901965141296,0.2014724016189575,0.1170989125967025,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.914690375328064,0.1669562608003616,0.1233108639717102,297.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9146901965141296,0.1876210421323776,0.0910769328474998,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9758139848709106,0.1546601057052612,0.1472434252500534,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.925323486328125,0.1334877759218216,0.6027148962020874,285.98211669921875,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.948486328125,286.0274658203125,1.0,0.2349293977022171,1.0,1.0,0.0,1.0,-1.297360062599182,1.2973586320877075,1.4229616454031202e-06,0.9868209362030028,1.0,1.0,0.0,19.0234489440918,85.0,28576.8671875,-0.0,166.5804443359375,1.0,283.1499938964844,285.5174865722656,296.7454833984375,298.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18511.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277344822883606,1.0,0.0,0.0,2.8658196926116943,2.8658337593078613,5.480132472257537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.4873046875,0.0,720.4654541015625,1895.4371337890625,0.0,1093.8558349609375,0.7098711133003235,1.0,0.0,3.0,1.0,0.0
17908140,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.9859431982040404,0.203292116522789,0.1756886690855026,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.9332582354545592,0.1656660288572311,0.1575662791728973,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.9754096269607544,0.186811551451683,0.1317633390426635,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.906591534614563,0.1538923382759094,0.146053060889244,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.862704336643219,0.1328407377004623,0.5989401936531067,286.220703125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8567810058594,286.2389831542969,1.0,0.2646010816097259,1.0,1.0,0.0,1.0,-1.4529212713241575,1.452919602394104,1.7447798654757207e-06,1.1112031936645508,1.0,1.0,0.0,24.910938262939453,105.0,31565.353515625,-0.0,236.3786773681641,1.0,283.1499938964844,285.6587829589844,296.8023376464844,298.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,20189.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542930603027344,1.0,0.0,0.0,2.9928810596466064,2.992896556854248,5.976848456157313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.0703125,0.0,820.6068725585938,1895.4371337890625,0.0,1270.4158935546875,0.7408366799354553,1.0,0.0,3.0,1.0,0.0
17908200,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.9859431982040404,0.203292116522789,0.1756886690855026,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.9332582354545592,0.1656660288572311,0.1575662791728973,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.9754096269607544,0.186811551451683,0.1317633390426635,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.906591534614563,0.1538923382759094,0.146053060889244,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.862704336643219,0.1328407377004623,0.5989401936531067,286.220703125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8567810058594,286.2389831542969,1.0,0.2646010816097259,1.0,1.0,0.0,1.0,-1.4529212713241575,1.452919602394104,1.7447798654757207e-06,1.1112031936645508,1.0,1.0,0.0,24.910938262939453,105.0,31565.353515625,-0.0,236.3786773681641,1.0,283.1499938964844,285.6587829589844,296.8023376464844,298.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,20189.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542930603027344,1.0,0.0,0.0,2.9928810596466064,2.992896556854248,5.976848456157313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.0703125,0.0,820.6068725585938,1895.4371337890625,0.0,1270.4158935546875,0.7408366799354553,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.8311501741409302,0.1995410174131393,0.1807987242937088,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7820356488227844,0.1663096100091934,0.1582944840192794,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.8122759461402893,0.1858082860708236,0.1307025253772735,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7636076211929321,0.1549403369426727,0.1474887579679489,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.7279123663902283,0.1326827108860016,0.6016420125961304,286.25927734375,284.95001220703125,295.2042236328125,293.704833984375,295.20074462890625,297.76226806640625,286.255615234375,1.0,0.2895603775978088,1.0,1.0,0.0,1.0,-1.4629223346710205,1.4629205465316772,1.7676431980362397e-06,1.1198649406433103,1.0,1.0,0.0,44.20514297485352,105.0,32240.962890625,-0.0,288.5924377441406,1.0,283.1499938964844,285.64422607421875,296.8328552246094,298.9940185546875,293.1499938964844,293.1499938964844,283.1499938964844,21575.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774564981460571,1.0,0.0,0.0,3.093899965286255,3.093916416168213,6.387131179508287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.78271484375,0.0,906.5372314453124,1895.4371337890625,0.0,1437.5894775390625,0.7625364065170288,1.0,0.0,3.0,1.0,0.0
17908320,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8195977210998535,0.1996741145849228,0.1807630807161331,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7706766128540039,0.16650952398777,0.1585521697998047,297.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8003644347190857,0.1859734654426574,0.1308152824640274,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.7529726624488831,0.155151218175888,0.1477731764316558,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7179763317108154,0.1326847970485687,0.6021021604537964,286.2549743652344,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7535400390625,286.2522888183594,1.0,0.2930106222629547,1.0,1.0,0.0,1.0,-1.4642173051834106,1.4642155170440674,1.770503672560153e-06,1.120875358581543,1.0,1.0,0.0,46.97303771972656,93.0,32296.255859375,-0.0,296.0622253417969,1.0,283.1499938964844,285.6395874023437,296.8315124511719,298.998779296875,293.1499938964844,293.1499938964844,283.1499938964844,21719.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798182129859924,1.0,0.0,0.0,3.104179620742798,3.104196310043335,6.429645509342663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.884765625,0.0,915.603515625,1895.4371337890625,0.0,1455.2681884765625,0.7679979801177979,1.0,0.0,3.0,1.0,0.0
17908380,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.777803897857666,0.202693298459053,0.1829103678464889,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.7335302233695984,0.1685560941696167,0.1607685089111328,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7593320608139038,0.1882651895284652,0.1324081718921661,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.7178828716278076,0.1571153402328491,0.1499979943037033,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.6784145832061768,0.1329826712608337,0.6052142381668091,286.2312316894531,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70025634765625,286.2310791015625,1.0,0.3085845410823822,1.0,1.0,0.0,1.0,-1.4777711629867554,1.477769374847412,1.8007523294727434e-06,1.1315733194351196,1.0,1.0,0.0,59.96421432495117,81.0,32857.1796875,-0.0,334.8398742675781,1.0,283.1499938964844,285.6025695800781,296.8175964355469,299.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,23131.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927861571311951,1.0,0.0,0.0,3.20350193977356,3.203519821166992,6.847677695986931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.04345703125,0.0,1006.333740234375,1895.4371337890625,0.0,1554.29443359375,0.7922689318656921,1.0,0.0,3.0,1.0,0.0
17908440,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.777803897857666,0.202693298459053,0.1829103678464889,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.7335302233695984,0.1685560941696167,0.1607685089111328,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7593320608139038,0.1882651895284652,0.1324081718921661,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.7178828716278076,0.1571153402328491,0.1499979943037033,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.6784145832061768,0.1329826712608337,0.6052142381668091,286.2312316894531,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70025634765625,286.2310791015625,1.0,0.3085845410823822,1.0,1.0,0.0,1.0,-1.4777711629867554,1.477769374847412,1.8007523294727434e-06,1.1315733194351196,1.0,1.0,0.0,59.96421432495117,81.0,32857.1796875,-0.0,334.8398742675781,1.0,283.1499938964844,285.6025695800781,296.8175964355469,299.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,23131.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927861571311951,1.0,0.0,0.0,3.20350193977356,3.203519821166992,6.847677695986931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.04345703125,0.0,1006.333740234375,1895.4371337890625,0.0,1554.29443359375,0.7922689318656921,1.0,0.0,3.0,1.0,0.0
17908500,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7718001008033752,0.2049960643053054,0.1849288344383239,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7276538014411926,0.169818565249443,0.1620216220617294,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.75306636095047,0.1898491829633712,0.1335279792547226,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7117583751678467,0.1582534313201904,0.1511546075344085,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.6710796356201172,0.133330687880516,0.6070793867111206,286.2257995605469,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815490722656,286.22515869140625,1.0,0.3130645751953125,1.0,1.0,0.0,1.0,-1.4866706132888794,1.486668825149536,1.8208183973911216e-06,1.1386197805404663,1.0,1.0,0.0,63.26530838012695,81.0,33191.046875,0.0,347.447509765625,1.0,283.1499938964844,285.5868835449219,296.81854248046875,299.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,23915.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962696313858032,1.0,0.0,0.0,3.2573564052581787,3.2573745250701904,7.079846682245261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.1162109375,0.0,1057.944580078125,1895.4371337890625,0.0,1581.438720703125,0.8026518821716309,1.0,0.0,3.0,1.0,0.0
17908560,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.7710128426551819,0.207507848739624,0.1871452033519745,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7260914444923401,0.1711792796850204,0.163320243358612,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.7516060471534729,0.1915691792964935,0.1347246766090393,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7100053429603577,0.1594605892896652,0.1523214280605316,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.6683763265609741,0.1337848603725433,0.6091622710227966,286.2265014648437,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.665771484375,286.2271423339844,1.0,0.315769612789154,1.0,1.0,0.0,1.0,-1.4962278604507446,1.4962259531021118,1.842534516072192e-06,1.1461925506591797,1.0,1.0,0.0,64.89508056640625,69.0,33486.828125,0.0,356.2662658691406,1.0,283.1499938964844,285.5811767578125,296.8266296386719,299.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,24438.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698887825012207,1.0,0.0,0.0,3.2927567958831787,3.2927753925323486,7.234568215608306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.697265625,0.0,1092.8135986328125,1895.4371337890625,0.0,1601.9869384765625,0.8141177296638489,1.0,0.0,3.0,1.0,0.0
17908620,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.7755809426307678,0.2112990766763687,0.1904741078615188,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.7286583781242371,0.1732360422611236,0.1652227491140365,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.7547510266304016,0.1941616386175155,0.1364971846342086,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.7126122117042542,0.1612721085548401,0.1540028005838394,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.669579267501831,0.1345572173595428,0.6123908758163452,286.22589111328125,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6461486816406,286.2265014648437,1.0,0.3175001442432403,1.0,1.0,0.0,1.0,-1.510529637336731,1.510527729988098,1.875344651125488e-06,1.1575255393981934,1.0,1.0,0.0,65.17442321777344,69.0,33964.046875,0.0,364.0980529785156,1.0,283.1499938964844,285.5672912597656,296.8472900390625,299.1058044433594,293.1499938964844,293.1499938964844,283.1499938964844,25429.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023189663887024,1.0,0.0,0.0,3.3588900566101074,3.358909368515014,7.528091146014049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.6875,0.0,1159.9908447265625,1895.4371337890625,0.0,1629.101806640625,0.8274233341217041,1.0,0.0,3.0,1.0,0.0
17908680,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.7789185047149658,0.2128097862005233,0.1917890608310699,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.7309619188308716,0.1740578860044479,0.1659653931856155,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.7574173212051392,0.1951925903558731,0.1371909081935882,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.7149625420570374,0.1619943976402282,0.1546536982059478,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.6714339256286621,0.1348870247602462,0.6136922240257263,286.22833251953125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6392822265625,286.2294616699219,1.0,0.3175786733627319,1.0,1.0,0.0,1.0,-1.5161763429641724,1.5161744356155396,1.8884019254983288e-06,1.1619997024536133,1.0,1.0,0.0,64.7138671875,57.0,34131.8671875,0.0,365.74993896484375,1.0,283.1499938964844,285.56591796875,296.8567199707031,299.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,25701.73828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036022543907166,1.0,0.0,0.0,3.3767991065979004,3.376818895339966,7.60858256398933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.837890625,0.0,1178.644775390625,1895.4371337890625,0.0,1639.2967529296875,0.8347012996673584,1.0,0.0,3.0,1.0,0.0
17908740,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7980055212974548,0.2183057963848114,0.1965202391147613,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.7452187538146973,0.1770524829626083,0.16860331594944,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.7737546563148499,0.198921650648117,0.1396540403366089,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7288175821304321,0.1646247804164886,0.1569508165121078,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.6844078302383423,0.1361614465713501,0.6184404492378235,286.2350769042969,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61773681640625,286.2363586425781,1.0,0.3154424428939819,1.0,1.0,0.0,1.0,-1.53643798828125,1.5364360809326172,1.935732825586456e-06,1.1780500411987305,1.0,1.0,0.0,60.774192810058594,45.0,34773.38671875,0.0,365.760498046875,1.0,283.1499938964844,285.55535888671875,296.8949279785156,299.2001342773437,293.1499938964844,293.1499938964844,283.1499938964844,26908.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084359526634216,1.0,0.0,0.0,3.4551568031311035,3.4551775455474854,7.965790018715779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.435546875,0.0,1262.6141357421875,1895.4371337890625,0.0,1677.95361328125,0.8539173007011414,1.0,0.0,3.0,1.0,0.0
17908800,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7980055212974548,0.2183057963848114,0.1965202391147613,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.7452187538146973,0.1770524829626083,0.16860331594944,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.7737546563148499,0.198921650648117,0.1396540403366089,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7288175821304321,0.1646247804164886,0.1569508165121078,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.6844078302383423,0.1361614465713501,0.6184404492378235,286.2350769042969,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61773681640625,286.2363586425781,1.0,0.3154424428939819,1.0,1.0,0.0,1.0,-1.53643798828125,1.5364360809326172,1.935732825586456e-06,1.1780500411987305,1.0,1.0,0.0,60.774192810058594,45.0,34773.38671875,0.0,365.760498046875,1.0,283.1499938964844,285.55535888671875,296.8949279785156,299.2001342773437,293.1499938964844,293.1499938964844,283.1499938964844,26908.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084359526634216,1.0,0.0,0.0,3.4551568031311035,3.4551775455474854,7.965790018715779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.435546875,0.0,1262.6141357421875,1895.4371337890625,0.0,1677.95361328125,0.8539173007011414,1.0,0.0,3.0,1.0,0.0
17908860,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8261362910270691,0.2238689810037613,0.2012400180101394,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.7693370580673218,0.1800699532032013,0.171184167265892,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8005304336547852,0.2026442289352417,0.1420563906431198,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7511732578277588,0.1672780066728592,0.1591877192258834,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.7066329717636108,0.1375070810317993,0.6231440901756287,286.2436828613281,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59930419921875,286.2450256347656,1.0,0.3106548190116882,1.0,1.0,0.0,1.0,-1.5564194917678833,1.556417465209961,1.983139782169019e-06,1.1938687562942505,1.0,1.0,0.0,54.38795471191406,33.0,35402.71875,0.0,359.0906066894531,1.0,283.1499938964844,285.54693603515625,296.9333801269531,299.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,28085.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135190367698669,1.0,0.0,0.0,3.5299410820007324,3.5299627780914307,8.314348747262557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.810546875,0.0,1346.3868408203125,1895.4371337890625,0.0,1719.032470703125,0.8722666501998901,1.0,0.0,3.0,1.0,0.0
17908920,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8261362910270691,0.2238689810037613,0.2012400180101394,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.7693370580673218,0.1800699532032013,0.171184167265892,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8005304336547852,0.2026442289352417,0.1420563906431198,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7511732578277588,0.1672780066728592,0.1591877192258834,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.7066329717636108,0.1375070810317993,0.6231440901756287,286.2436828613281,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59930419921875,286.2450256347656,1.0,0.3106548190116882,1.0,1.0,0.0,1.0,-1.5564194917678833,1.556417465209961,1.983139782169019e-06,1.1938687562942505,1.0,1.0,0.0,54.38795471191406,33.0,35402.71875,0.0,359.0906066894531,1.0,283.1499938964844,285.54693603515625,296.9333801269531,299.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,28085.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135190367698669,1.0,0.0,0.0,3.5299410820007324,3.5299627780914307,8.314348747262557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.810546875,0.0,1346.3868408203125,1895.4371337890625,0.0,1719.032470703125,0.8722666501998901,1.0,0.0,3.0,1.0,0.0
17908980,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8664149641990662,0.2294466942548751,0.2059208750724792,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.8070777058601379,0.183059886097908,0.1736848205327987,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8378182053565979,0.2063070684671402,0.1443772166967392,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.7869611382484436,0.1699098199605941,0.1613491624593734,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.7373141050338745,0.1388664692640304,0.6276608109474182,286.2532043457031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.25457763671875,1.0,0.303987979888916,1.0,1.0,0.0,1.0,-1.5758453607559204,1.575843334197998,2.0299232801335165e-06,1.2092368602752686,1.0,1.0,0.0,46.36360168457031,25.0,36016.4296875,0.0,347.52325439453125,1.0,283.1499938964844,285.5397033691406,296.9699401855469,299.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,29242.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718613862991333,1.0,0.0,0.0,3.601903915405273,3.601926326751709,8.656803061057872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.203125,0.0,1430.4210205078125,1895.4371337890625,0.0,1760.6318359375,0.8899317383766174,1.0,0.0,3.0,1.0,0.0
17909040,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8664149641990662,0.2294466942548751,0.2059208750724792,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.8070777058601379,0.183059886097908,0.1736848205327987,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8378182053565979,0.2063070684671402,0.1443772166967392,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.7869611382484436,0.1699098199605941,0.1613491624593734,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.7373141050338745,0.1388664692640304,0.6276608109474182,286.2532043457031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.25457763671875,1.0,0.303987979888916,1.0,1.0,0.0,1.0,-1.5758453607559204,1.575843334197998,2.0299232801335165e-06,1.2092368602752686,1.0,1.0,0.0,46.36360168457031,25.0,36016.4296875,0.0,347.52325439453125,1.0,283.1499938964844,285.5397033691406,296.9699401855469,299.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,29242.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718613862991333,1.0,0.0,0.0,3.601903915405273,3.601926326751709,8.656803061057872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.203125,0.0,1430.4210205078125,1895.4371337890625,0.0,1760.6318359375,0.8899317383766174,1.0,0.0,3.0,1.0,0.0
17909100,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8928272724151611,0.2322308123111724,0.2082602679729461,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.828992486000061,0.1845343112945556,0.174918994307518,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.8610439300537109,0.2081058919429779,0.145517349243164,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.8097901344299316,0.1712082475423813,0.1624164283275604,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7564614415168762,0.1395394951105117,0.6299064755439758,286.2567138671875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57568359375,286.25738525390625,1.0,0.3007349967956543,1.0,1.0,0.0,1.0,-1.5854822397232056,1.5854800939559937,2.0533839233394247e-06,1.216854214668274,1.0,1.0,0.0,42.35466766357422,25.0,36339.984375,0.0,341.58709716796875,1.0,283.1499938964844,285.5332946777344,296.9877319335937,299.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,29944.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211347222328186,1.0,0.0,0.0,3.644859552383423,3.6448824405670166,8.864513461048773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.974609375,0.0,1482.2109375,1895.4371337890625,0.0,1781.3675537109375,0.8976740837097168,1.0,0.0,3.0,1.0,0.0
17909160,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.9264683723449708,0.2350073903799057,0.210594356060028,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635192871094,0.8549042344093323,0.1859893798828125,0.1761372536420822,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.8899892568588257,0.209876999258995,0.1466396600008011,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.8348246812820435,0.1724896281957626,0.1634700000286102,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633056640625,0.7805516719818115,0.1402020007371902,0.6321190595626831,286.263671875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5685729980469,286.2650756835937,1.0,0.2974638342857361,1.0,1.0,0.0,1.0,-1.5950161218643188,1.595013976097107,2.0767618025274714e-06,1.2243895530700684,1.0,1.0,0.0,38.38888549804688,25.0,36619.00390625,0.0,335.63531494140625,1.0,283.1499938964844,285.53375244140625,297.004638671875,299.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,30379.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723554790019989,1.0,0.0,0.0,3.671236276626587,3.67125940322876,8.993276878754841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.8623046875,0.0,1514.6231689453125,1895.4371337890625,0.0,1801.3682861328125,0.9069589972496032,1.0,0.0,3.0,1.0,0.0
