time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909220,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.9629315733909608,0.2379922717809677,0.2131429761648178,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8837171792984009,0.1875375807285308,0.1774722337722778,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9225645661354064,0.2117576748132705,0.1478601545095443,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.861646831035614,0.1738524585962295,0.1646292060613632,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.806503176689148,0.1409026384353637,0.6346380114555359,286.26806640625,284.95001220703125,295.8899841308594,293.9986267089844,295.88690185546875,297.56121826171875,286.2689208984375,1.0,0.2952726781368255,1.0,1.0,0.0,1.0,-1.6055588722229004,1.6055567264556885,2.1028010905865813e-06,1.232714295387268,1.0,1.0,0.0,35.08512115478516,25.0,36964.18359375,0.0,331.9179382324219,1.0,283.1499938964844,285.52789306640625,297.0231018066406,299.4634094238281,293.1499938964844,293.1499938964844,283.1499938964844,31117.896484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726186990737915,1.0,0.0,0.0,3.7156012058258057,3.715625047683716,9.211947826770484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.642578125,0.0,1570.199951171875,1895.4371337890625,0.0,1823.223876953125,0.9150292873382568,1.0,0.0,3.0,1.0,0.0
17909280,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.9886870384216307,0.2405217140913009,0.2153216898441314,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752380371094,0.909199059009552,0.1888320595026016,0.1786078959703445,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9521821737289428,0.2133272886276245,0.1488928198814392,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.8857049345970154,0.1749910116195678,0.1656170785427093,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749938964844,0.8271381258964539,0.1414818614721298,0.6368094682693481,286.275390625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5552062988281,286.2768859863281,1.0,0.2939373552799225,1.0,1.0,0.0,1.0,-1.6145563125610352,1.6145541667938232,2.125186938428669e-06,1.2398192882537842,1.0,1.0,0.0,32.80705642700195,28.0,37222.64453125,0.0,330.190673828125,1.0,283.1499938964844,285.5292358398437,297.0381164550781,299.4945068359375,293.1499938964844,293.1499938964844,283.1499938964844,31506.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283446788787842,1.0,0.0,0.0,3.738731622695923,3.738755702972412,9.326997201242192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.83056640625,0.0,1599.7073974609375,1895.4371337890625,0.0,1841.2171630859373,0.9235393404960632,1.0,0.0,3.0,1.0,0.0
17909340,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9891307353973388,0.2479233145713806,0.2046132534742355,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.9327985048294068,0.1915186494588852,0.181131824851036,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.974403202533722,0.2165843248367309,0.151161327958107,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.9060415625572203,0.1773453205823898,0.1678253412246704,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.8429930806159973,0.1426631212234497,0.6419432163238525,286.268310546875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486755371094,286.26739501953125,1.0,0.2924818992614746,1.0,1.0,0.0,1.0,-1.615334391593933,1.6153322458267212,2.1271994228300173e-06,1.240493893623352,1.0,1.0,0.0,31.320816040039062,31.0,37511.25390625,0.0,326.6838073730469,1.0,283.1499938964844,285.5067443847656,297.067626953125,299.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,32647.748046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325677275657654,1.0,0.0,0.0,3.805840492248535,3.805865526199341,9.664835260991822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.19677734375,0.0,1687.4058837890625,1895.4371337890625,0.0,1876.63330078125,0.9400177001953124,1.0,0.0,3.0,1.0,0.0
17909400,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9891307353973388,0.2479233145713806,0.2046132534742355,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.9327985048294068,0.1915186494588852,0.181131824851036,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.974403202533722,0.2165843248367309,0.151161327958107,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.9060415625572203,0.1773453205823898,0.1678253412246704,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.8429930806159973,0.1426631212234497,0.6419432163238525,286.268310546875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486755371094,286.26739501953125,1.0,0.2924818992614746,1.0,1.0,0.0,1.0,-1.615334391593933,1.6153322458267212,2.1271994228300173e-06,1.240493893623352,1.0,1.0,0.0,31.320816040039062,31.0,37511.25390625,0.0,326.6838073730469,1.0,283.1499938964844,285.5067443847656,297.067626953125,299.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,32647.748046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325677275657654,1.0,0.0,0.0,3.805840492248535,3.805865526199341,9.664835260991822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.19677734375,0.0,1687.4058837890625,1895.4371337890625,0.0,1876.63330078125,0.9400177001953124,1.0,0.0,3.0,1.0,0.0
17909460,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9861194491386414,0.256603330373764,0.1974415034055709,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.945936381816864,0.1938280165195465,0.1833163946866989,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9853144884109496,0.219381645321846,0.153118759393692,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9182513952255248,0.179360955953598,0.1697311103343963,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8516067266464233,0.1437264382839203,0.646581768989563,286.2597351074219,284.95001220703125,296.097900390625,294.076171875,296.0948791503906,297.5514221191406,286.25982666015625,1.0,0.2926433682441711,1.0,1.0,0.0,1.0,-1.6205153465270996,1.6205132007598877,2.140095375580131e-06,1.2445247173309326,1.0,1.0,0.0,30.774959564208984,31.0,37823.22265625,0.0,327.58184814453125,1.0,283.1499938964844,285.488525390625,297.0903015136719,299.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,33698.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349825501441956,1.0,0.0,0.0,3.866590023040772,3.8666157722473145,9.975841521736584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.6376953125,0.0,1769.5068359375,1895.4371337890625,0.0,1897.0006103515625,0.951975166797638,1.0,0.0,3.0,1.0,0.0
17909520,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.9859298467636108,0.2574465572834015,0.1970211267471313,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.9468461871147156,0.1940461099147796,0.1835228502750396,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.9860466122627258,0.2196459472179412,0.1533036231994629,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.9191372394561768,0.1795510351657867,0.1699110269546508,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.8521973490715027,0.143829196691513,0.6470346450805664,286.2599182128906,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517578125,286.2601623535156,1.0,0.2927240133285522,1.0,1.0,0.0,1.0,-1.6212334632873535,1.6212313175201416,2.1418920823634835e-06,1.245087742805481,1.0,1.0,0.0,30.75222969055176,49.0,37852.8125,0.0,327.8811340332031,1.0,283.1499938964844,285.4879150390625,297.0925598144531,299.594482421875,293.1499938964844,293.1499938964844,283.04998779296875,33765.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351773977279663,1.0,0.0,0.0,3.870461463928223,3.8704874515533447,9.99582880467642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.48681640625,0.0,1774.827392578125,1895.4371337890625,0.0,1898.6474609375,0.9548963308334352,1.0,0.0,3.0,1.0,0.0
17909580,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9924454092979432,0.2644469738006592,0.2139466851949691,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9305614829063416,0.1964012831449508,0.1858579367399215,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9730491638183594,0.2224950045347213,0.1553793847560882,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.9036059379577636,0.1815990209579467,0.1719524562358856,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8387719392776489,0.1448973715305328,0.6523142457008362,286.2118225097656,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54595947265625,286.2152404785156,1.0,0.3006506860256195,1.0,1.0,0.0,1.0,-1.6556143760681152,1.6556121110916138,2.2289377739070915e-06,1.2719812393188477,1.0,1.0,0.0,33.02692413330078,67.0,38955.57421875,0.0,351.89849853515625,1.0,283.0511779785156,285.4215393066406,297.1388244628906,299.7060241699219,293.1499938964844,293.1499938964844,282.75,34723.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420873641967773,1.0,0.0,0.0,3.924964189529419,3.9249908924102783,1.027932739816606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.23876953125,0.0,1850.8663330078125,1895.4371337890625,0.0,1957.3961181640625,0.9661933183670044,1.0,0.0,3.0,1.0,0.0
17909640,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9924454092979432,0.2644469738006592,0.2139466851949691,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9305614829063416,0.1964012831449508,0.1858579367399215,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9730491638183594,0.2224950045347213,0.1553793847560882,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.9036059379577636,0.1815990209579467,0.1719524562358856,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8387719392776489,0.1448973715305328,0.6523142457008362,286.2118225097656,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54595947265625,286.2152404785156,1.0,0.3006506860256195,1.0,1.0,0.0,1.0,-1.6556143760681152,1.6556121110916138,2.2289377739070915e-06,1.2719812393188477,1.0,1.0,0.0,33.02692413330078,67.0,38955.57421875,0.0,351.89849853515625,1.0,283.0511779785156,285.4215393066406,297.1388244628906,299.7060241699219,293.1499938964844,293.1499938964844,282.75,34723.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420873641967773,1.0,0.0,0.0,3.924964189529419,3.9249908924102783,1.027932739816606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.23876953125,0.0,1850.8663330078125,1895.4371337890625,0.0,1957.3961181640625,0.9661933183670044,1.0,0.0,3.0,1.0,0.0
17909700,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.9967721700668336,0.2654266655445099,0.230559766292572,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.9122756123542786,0.1974529176950454,0.1869826018810272,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.9564167261123656,0.2237676829099655,0.1563746035099029,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.8876841068267822,0.1825073659420013,0.172937124967575,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.824821949005127,0.1452787965536117,0.6546978950500488,286.10089111328125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53240966796875,286.0841369628906,1.0,0.3070118725299835,1.0,1.0,0.0,1.0,-1.682146668434143,1.6821444034576416,2.297762875969056e-06,1.2928671836853027,1.0,1.0,0.0,35.33710479736328,67.0,40417.15625,0.0,372.6591491699219,1.0,282.7922058105469,285.258056640625,297.20379638671875,299.9276123046875,293.1499938964844,293.1499938964844,282.75,35013.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752646803855896,1.0,0.0,0.0,3.941293716430664,3.941320419311523,1.0365037041992764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.69775390625,0.0,1874.063720703125,1895.4371337890625,0.0,2048.39306640625,0.9700790047645568,1.0,0.0,3.0,1.0,0.0
17909760,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.9757360816001892,0.2649916112422943,0.2388746887445449,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8790108561515808,0.1983223408460617,0.1880390793085098,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9184129238128662,0.2248280942440033,0.157294362783432,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8563047051429749,0.183246448636055,0.1738657802343368,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7956891655921936,0.145440936088562,0.656646192073822,286.058837890625,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5113220214844,286.05963134765625,1.0,0.3142969608306885,1.0,1.0,0.0,1.0,-1.6999714374542236,1.6999691724777222,2.345310349483043e-06,1.3073678016662598,1.0,1.0,0.0,39.81039810180664,70.0,40885.5,0.0,394.9370422363281,1.0,282.7548522949219,285.2276306152344,297.20526123046875,299.9178161621094,293.1499938964844,293.1499938964844,282.45001220703125,35236.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588710188865662,1.0,0.0,0.0,3.95386266708374,3.9538896083831774,1.0431252803755342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.28955078125,0.0,1892.050537109375,1895.4371337890625,0.0,2102.677734375,0.9730691313743592,1.0,0.0,3.0,1.0,0.0
17909820,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.9243675470352172,0.2662428021430969,0.2396291196346283,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.8381209969520569,0.1993864029645919,0.189465194940567,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8729031682014465,0.2261517196893692,0.1585448384284973,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.8177652955055237,0.1841218918561935,0.1751057207584381,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.756272554397583,0.145355075597763,0.6582428216934204,285.8628845214844,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4849548339844,285.8573608398437,1.0,0.3226326406002044,1.0,1.0,0.0,1.0,-1.705511212348938,1.7055089473724363,2.3598904590471648e-06,1.311614990234375,1.0,1.0,0.0,47.17961120605469,70.0,42042.69140625,0.0,419.9197998046875,1.0,282.4627685546875,285.0,297.2356872558594,300.0556335449219,293.1499938964844,293.1499938964844,282.45001220703125,35495.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772821843624115,1.0,0.0,0.0,3.96835732460022,3.968384504318237,1.0507873184906202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.06005859375,0.0,1912.935302734375,1895.4371337890625,0.0,2225.937744140625,0.9765170812606812,1.0,0.0,3.0,1.0,0.0
17909880,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.9149218797683716,0.2667790353298187,0.2400670647621154,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.8311012387275696,0.1996143609285354,0.1897521317005157,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8650835752487183,0.2264421135187149,0.1587983518838882,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.81069415807724,0.1843036711215973,0.1753492206335067,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.7493841052055359,0.1452940851449966,0.6583117246627808,285.8526306152344,284.95001220703125,296.3650207519531,294.1662902832031,296.3622131347656,297.4794311523437,285.8507385253906,1.0,0.3245446383953094,1.0,1.0,0.0,1.0,-1.7070611715316772,1.7070587873458862,2.3640147901460296e-06,1.3128317594528198,1.0,1.0,0.0,48.82411575317383,73.0,42113.14453125,0.0,425.5958862304688,1.0,282.4532165527344,284.992431640625,297.2233581542969,300.033935546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737548351287842,1.0,0.0,0.0,3.971191167831421,3.97121834754944,1.052288666869572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.53076171875,0.0,1917.0364990234373,1895.4371337890625,0.0,2234.25390625,0.977191150188446,1.0,0.0,3.0,1.0,0.0
17909940,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.8842294812202454,0.2695987224578857,0.2427462190389633,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8044261932373047,0.2004691362380981,0.1909287869930267,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.837174654006958,0.2275648117065429,0.1598608195781707,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7827730774879456,0.18494413793087,0.1763204783201217,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.724343478679657,0.1448035836219787,0.6577708721160889,285.64288330078125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.6410217285156,1.0,0.3327498137950897,1.0,1.0,0.0,1.0,-1.7134850025177002,1.7134826183319092,2.381165813858388e-06,1.317882418632507,1.0,1.0,0.0,56.003883361816406,61.0,43286.953125,0.0,450.2900695800781,1.0,282.15704345703125,284.7580261230469,297.2315673828125,300.11279296875,293.1499938964844,293.1499938964844,281.8500061035156,35729.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843862771987915,1.0,0.0,0.0,3.981410026550293,3.981437206268311,1.057711074281542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.146484375,0.0,1931.87353515625,1895.4371337890625,0.0,2329.60986328125,0.9796217679977416,1.0,0.0,3.0,1.0,0.0
17910000,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.8842294812202454,0.2695987224578857,0.2427462190389633,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8044261932373047,0.2004691362380981,0.1909287869930267,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.837174654006958,0.2275648117065429,0.1598608195781707,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7827730774879456,0.18494413793087,0.1763204783201217,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.724343478679657,0.1448035836219787,0.6577708721160889,285.64288330078125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.6410217285156,1.0,0.3327498137950897,1.0,1.0,0.0,1.0,-1.7134850025177002,1.7134826183319092,2.381165813858388e-06,1.317882418632507,1.0,1.0,0.0,56.003883361816406,61.0,43286.953125,0.0,450.2900695800781,1.0,282.15704345703125,284.7580261230469,297.2315673828125,300.11279296875,293.1499938964844,293.1499938964844,281.8500061035156,35729.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843862771987915,1.0,0.0,0.0,3.981410026550293,3.981437206268311,1.057711074281542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.146484375,0.0,1931.87353515625,1895.4371337890625,0.0,2329.60986328125,0.9796217679977416,1.0,0.0,3.0,1.0,0.0
17910060,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.881070613861084,0.2725172638893127,0.2454077005386352,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.799506425857544,0.2010446935892105,0.1915953308343887,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.8326784372329712,0.2283817827701568,0.1605259180068969,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7777921557426453,0.185316577553749,0.1767918169498443,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.7185832858085632,0.144095629453659,0.6551094651222229,285.42779541015625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315185546875,285.42584228515625,1.0,0.3341660499572754,1.0,1.0,0.0,1.0,-1.7156527042388916,1.7156503200531006,2.3869724827818573e-06,1.319588303565979,1.0,1.0,0.0,57.63206481933594,49.0,44372.0234375,0.0,456.34271240234375,1.0,281.85723876953125,284.5195007324219,297.245361328125,300.1932678222656,293.1499938964844,293.1499938964844,281.54998779296875,35839.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929316759109497,1.0,0.0,0.0,3.9875199794769287,3.987547397613525,1.0609600167299504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.85693359375,0.0,1940.78125,1895.4371337890625,0.0,2406.985107421875,0.9810749888420104,1.0,0.0,3.0,1.0,0.0
17910120,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.881070613861084,0.2725172638893127,0.2454077005386352,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.799506425857544,0.2010446935892105,0.1915953308343887,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.8326784372329712,0.2283817827701568,0.1605259180068969,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7777921557426453,0.185316577553749,0.1767918169498443,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.7185832858085632,0.144095629453659,0.6551094651222229,285.42779541015625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315185546875,285.42584228515625,1.0,0.3341660499572754,1.0,1.0,0.0,1.0,-1.7156527042388916,1.7156503200531006,2.3869724827818573e-06,1.319588303565979,1.0,1.0,0.0,57.63206481933594,49.0,44372.0234375,0.0,456.34271240234375,1.0,281.85723876953125,284.5195007324219,297.245361328125,300.1932678222656,293.1499938964844,293.1499938964844,281.54998779296875,35839.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929316759109497,1.0,0.0,0.0,3.9875199794769287,3.987547397613525,1.0609600167299504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.85693359375,0.0,1940.78125,1895.4371337890625,0.0,2406.985107421875,0.9810749888420104,1.0,0.0,3.0,1.0,0.0
17910180,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8950046896934509,0.2754352688789367,0.2479348331689834,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.809657871723175,0.2014250010251999,0.1918958723545074,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8426453471183777,0.2289753407239914,0.160901665687561,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.787487804889679,0.1855113804340362,0.1769133061170578,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.7251960039138794,0.1432482004165649,0.6509691476821899,285.2081298828125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.20587158203125,1.0,0.3310977220535278,1.0,1.0,0.0,1.0,-1.7146753072738647,1.7146729230880735,2.3843256258260226e-06,1.318796992301941,1.0,1.0,0.0,55.01690673828125,37.0,45372.48828125,0.0,448.1204223632813,1.0,281.5572204589844,284.27716064453125,297.2611083984375,300.271728515625,293.1499938964844,293.1499938964844,281.25,35904.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003703951835632,1.0,0.0,0.0,3.991150140762329,3.991177558898926,1.062892692971218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.27734375,0.0,1946.0867919921875,1895.4371337890625,0.0,2474.811767578125,0.981938362121582,1.0,0.0,3.0,1.0,0.0
17910240,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8950046896934509,0.2754352688789367,0.2479348331689834,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.809657871723175,0.2014250010251999,0.1918958723545074,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8426453471183777,0.2289753407239914,0.160901665687561,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.787487804889679,0.1855113804340362,0.1769133061170578,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.7251960039138794,0.1432482004165649,0.6509691476821899,285.2081298828125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.20587158203125,1.0,0.3310977220535278,1.0,1.0,0.0,1.0,-1.7146753072738647,1.7146729230880735,2.3843256258260226e-06,1.318796992301941,1.0,1.0,0.0,55.01690673828125,37.0,45372.48828125,0.0,448.1204223632813,1.0,281.5572204589844,284.27716064453125,297.2611083984375,300.271728515625,293.1499938964844,293.1499938964844,281.25,35904.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003703951835632,1.0,0.0,0.0,3.991150140762329,3.991177558898926,1.062892692971218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.27734375,0.0,1946.0867919921875,1895.4371337890625,0.0,2474.811767578125,0.981938362121582,1.0,0.0,3.0,1.0,0.0
17910300,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.90767502784729,0.2768807709217071,0.2491607815027237,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8190303444862366,0.2015725225210189,0.1919595450162887,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8524933457374573,0.2292225807905197,0.1610221564769745,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7971130013465881,0.1855698972940445,0.1768912374973297,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7323473691940308,0.1427976340055465,0.6485530138015747,285.05548095703125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007873535156,285.0340270996094,1.0,0.3283137679100036,1.0,1.0,0.0,1.0,-1.713441252708435,1.713438868522644,2.380998012085911e-06,1.3178071975708008,1.0,1.0,0.0,52.57809829711914,37.0,46288.3125,0.0,440.2701721191406,1.0,281.2920837402344,284.0812683105469,297.29425048828125,300.4209899902344,293.1499938964844,293.1499938964844,281.25,35926.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062071204185486,1.0,0.0,0.0,3.99236798286438,3.992395401000977,1.0635413900672577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.60302734375,0.0,1947.8687744140625,1895.4371337890625,0.0,2528.309326171875,0.9822280406951904,1.0,0.0,3.0,1.0,0.0
17910360,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9256072640419006,0.2782274782657623,0.2502718567848205,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8310697078704834,0.2016499638557434,0.1919354200363159,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8658347725868225,0.2293826639652252,0.1610642969608307,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8097894787788391,0.1855635643005371,0.1767866760492324,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7421327233314514,0.1422971934080124,0.6458225250244141,284.98016357421875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907775878906,284.9778747558594,1.0,0.3248498439788818,1.0,1.0,0.0,1.0,-1.7113938331604004,1.7113914489746094,2.3755053462082287e-06,1.3161826133728027,1.0,1.0,0.0,49.59704208374024,25.0,46308.00390625,0.0,430.3736877441406,1.0,281.25396728515625,284.02752685546875,297.2789306640625,300.3500061035156,293.1499938964844,293.1499938964844,280.95001220703125,35943.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072385787963867,1.0,0.0,0.0,3.9933032989501953,3.993330955505371,1.064039793163829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0546875,0.0,1949.23828125,1895.4371337890625,0.0,2537.786865234375,0.9824504852294922,1.0,0.0,3.0,1.0,0.0
17910420,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9756224751472472,0.280970811843872,0.2524140477180481,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8684422373771667,0.2017896026372909,0.1917742490768432,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.907490372657776,0.2296882271766662,0.1610572040081024,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8451494574546814,0.1855372190475464,0.1764694452285766,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.773893415927887,0.1412948817014694,0.6399374008178711,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8478698730469,1.0,0.3163406252861023,1.0,1.0,0.0,1.0,-1.7063171863555908,1.7063148021697998,2.3619013518327847e-06,1.3121397495269775,0.8562012314796448,0.8562012314796448,0.0,42.31946563720703,25.0,46559.76171875,0.0,406.26702880859375,1.0,280.9555969238281,283.9023742675781,297.28192138671875,300.3730773925781,293.1499938964844,293.1499938964844,281.25,42955.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119893670082092,1.0,0.0,0.0,3.7646660804748535,3.764692306518554,9.45684348607756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.88916015625,0.0,1718.2005615234375,1895.4371337890625,0.0,2581.525146484375,0.9357667565345764,1.0,0.0,3.0,1.0,0.0
17910480,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9756224751472472,0.280970811843872,0.2524140477180481,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8684422373771667,0.2017896026372909,0.1917742490768432,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.907490372657776,0.2296882271766662,0.1610572040081024,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8451494574546814,0.1855372190475464,0.1764694452285766,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.773893415927887,0.1412948817014694,0.6399374008178711,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8478698730469,1.0,0.3163406252861023,1.0,1.0,0.0,1.0,-1.7063171863555908,1.7063148021697998,2.3619013518327847e-06,1.3121397495269775,0.8562012314796448,0.8562012314796448,0.0,42.31946563720703,25.0,46559.76171875,0.0,406.26702880859375,1.0,280.9555969238281,283.9023742675781,297.28192138671875,300.3730773925781,293.1499938964844,293.1499938964844,281.25,42955.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119893670082092,1.0,0.0,0.0,3.7646660804748535,3.764692306518554,9.45684348607756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.88916015625,0.0,1718.2005615234375,1895.4371337890625,0.0,2581.525146484375,0.9357667565345764,1.0,0.0,3.0,1.0,0.0
17910540,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.2868094742298126,0.2512199282646179,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8975207805633545,0.202808991074562,0.1923446208238601,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9421470761299132,0.2310901135206222,0.1617080420255661,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8721474409103394,0.1863283663988113,0.1768408417701721,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7978036403656006,0.1409967988729477,0.6369175314903259,285.03741455078125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.3734130859375,285.02764892578125,1.0,0.3101415634155273,1.0,1.0,0.0,1.0,-1.6900140047073364,1.690011739730835,2.31637363867776e-06,1.297379970550537,1.0,1.0,0.0,38.04886245727539,25.0,45745.93359375,0.0,387.7492065429688,1.0,281.2435913085937,284.07421875,297.23779296875,300.207275390625,293.1499938964844,293.1499938964844,280.95001220703125,33635.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970749735832214,1.0,0.0,0.0,3.863412618637085,3.863438367843628,9.959452427210636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.638671875,0.0,1765.0860595703125,1895.4371337890625,0.0,2444.712890625,0.9515620470046996,1.0,0.0,3.0,1.0,0.0
17910600,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.2868094742298126,0.2512199282646179,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8975207805633545,0.202808991074562,0.1923446208238601,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9421470761299132,0.2310901135206222,0.1617080420255661,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8721474409103394,0.1863283663988113,0.1768408417701721,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7978036403656006,0.1409967988729477,0.6369175314903259,285.03741455078125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.3734130859375,285.02764892578125,1.0,0.3101415634155273,1.0,1.0,0.0,1.0,-1.6900140047073364,1.690011739730835,2.31637363867776e-06,1.297379970550537,1.0,1.0,0.0,38.04886245727539,25.0,45745.93359375,0.0,387.7492065429688,1.0,281.2435913085937,284.07421875,297.23779296875,300.207275390625,293.1499938964844,293.1499938964844,280.95001220703125,33635.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970749735832214,1.0,0.0,0.0,3.863412618637085,3.863438367843628,9.959452427210636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.638671875,0.0,1765.0860595703125,1895.4371337890625,0.0,2444.712890625,0.9515620470046996,1.0,0.0,3.0,1.0,0.0
17910660,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.996739387512207,0.2948021292686462,0.2303981035947799,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9238053560256958,0.2035531103610992,0.1930943131446838,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9691463708877563,0.2320267409086227,0.1624388098716735,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8956429958343506,0.1868787705898285,0.1773942708969116,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8172947764396667,0.1407098174095153,0.6354408264160156,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.385498046875,284.8577880859375,1.0,0.3052890300750732,1.0,1.0,0.0,1.0,-1.6788458824157717,1.67884361743927,2.289350504725008e-06,1.2904514074325562,0.8581612706184387,0.8581612706184387,0.0,35.254268646240234,43.0,46016.7421875,0.0,370.6183471679688,1.0,280.9559020996094,283.90771484375,297.312744140625,300.364990234375,293.1499938964844,293.1499938964844,281.25,41132.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046179413795471,1.0,0.0,0.0,3.717265367507935,3.7172908782958975,9.22020205962326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.91015625,0.0,1648.406982421875,1895.4371337890625,0.0,2513.720703125,0.923364281654358,1.0,0.0,3.0,1.0,0.0
17910720,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.996739387512207,0.2948021292686462,0.2303981035947799,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9238053560256958,0.2035531103610992,0.1930943131446838,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9691463708877563,0.2320267409086227,0.1624388098716735,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8956429958343506,0.1868787705898285,0.1773942708969116,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8172947764396667,0.1407098174095153,0.6354408264160156,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.385498046875,284.8577880859375,1.0,0.3052890300750732,1.0,1.0,0.0,1.0,-1.6788458824157717,1.67884361743927,2.289350504725008e-06,1.2904514074325562,0.8581612706184387,0.8581612706184387,0.0,35.254268646240234,43.0,46016.7421875,0.0,370.6183471679688,1.0,280.9559020996094,283.90771484375,297.312744140625,300.364990234375,293.1499938964844,293.1499938964844,281.25,41132.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046179413795471,1.0,0.0,0.0,3.717265367507935,3.7172908782958975,9.22020205962326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.91015625,0.0,1648.406982421875,1895.4371337890625,0.0,2513.720703125,0.923364281654358,1.0,0.0,3.0,1.0,0.0
17910780,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9979736804962158,0.3031407594680786,0.2372477799654007,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9169982075691224,0.2047703117132187,0.1940729022026062,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9631393551826476,0.2335705161094665,0.1633525639772415,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8895734548568726,0.1878677159547805,0.1781714856624603,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8110058903694153,0.1408742815256118,0.635513961315155,285.0626220703125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.402099609375,285.06256103515625,1.0,0.3087054789066314,1.0,1.0,0.0,1.0,-1.6903367042541504,1.690334439277649,2.319104851267184e-06,1.2991775274276731,1.0,1.0,0.0,36.28896713256836,61.0,45774.87890625,0.0,379.8745422363281,1.0,281.2432861328125,284.10186767578125,297.2693176269531,300.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,33002.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792119562625885,1.0,0.0,0.0,3.827221155166626,3.827246189117432,9.77373133537185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.033203125,0.0,1715.9007568359375,1895.4371337890625,0.0,2399.605712890625,0.9428856372833252,1.0,0.0,3.0,1.0,0.0
17910840,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9979736804962158,0.3031407594680786,0.2372477799654007,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9169982075691224,0.2047703117132187,0.1940729022026062,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9631393551826476,0.2335705161094665,0.1633525639772415,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8895734548568726,0.1878677159547805,0.1781714856624603,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8110058903694153,0.1408742815256118,0.635513961315155,285.0626220703125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.402099609375,285.06256103515625,1.0,0.3087054789066314,1.0,1.0,0.0,1.0,-1.6903367042541504,1.690334439277649,2.319104851267184e-06,1.2991775274276731,1.0,1.0,0.0,36.28896713256836,61.0,45774.87890625,0.0,379.8745422363281,1.0,281.2432861328125,284.10186767578125,297.2693176269531,300.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,33002.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792119562625885,1.0,0.0,0.0,3.827221155166626,3.827246189117432,9.77373133537185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.033203125,0.0,1715.9007568359375,1895.4371337890625,0.0,2399.605712890625,0.9428856372833252,1.0,0.0,3.0,1.0,0.0
17910900,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.3051893711090088,0.2482141107320785,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.904809832572937,0.2053239941596985,0.1947449743747711,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9509415030479432,0.2342354506254196,0.163954883813858,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8785770535469055,0.1883158981800079,0.1787355840206146,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8005852699279785,0.1409222483634948,0.6363425850868225,284.9317321777344,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002990722656,284.9132995605469,1.0,0.3130155801773071,1.0,1.0,0.0,1.0,-1.7066999673843384,1.7066975831985474,2.36238861361926e-06,1.3120099306106567,0.9489352703094482,0.9489352703094482,0.0,38.03398132324219,61.0,46985.7890625,0.0,394.0403137207031,1.0,280.9931335449219,283.9240417480469,297.3509216308594,300.47509765625,293.1499938964844,293.1499938964844,280.95001220703125,34664.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800182044506073,1.0,0.0,0.0,3.851556062698364,3.8515820503234863,9.898417374643032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.79541015625,0.0,1758.642333984375,1895.4371337890625,0.0,2473.089599609375,0.948534369468689,1.0,0.0,3.0,1.0,0.0
17910960,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3053402900695801,0.2636319696903229,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8879066109657288,0.2056819498538971,0.195239633321762,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.931328535079956,0.2346495389938354,0.1643720418214798,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8624696731567383,0.1885831505060196,0.1791398078203201,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7850358486175537,0.1407709568738937,0.6364619135856628,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3880920410156,284.9138488769531,1.0,0.3187670409679413,1.0,1.0,0.0,1.0,-1.7269304990768433,1.7269281148910522,2.4166301955119707e-06,1.3279101848602295,0.9174959063529968,0.9174959063529968,0.0,40.70246505737305,64.0,47275.0859375,0.0,413.4076232910156,1.0,280.95611572265625,283.92779541015625,297.355224609375,300.45806884765625,293.1499938964844,293.1499938964844,280.6499938964844,37427.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046823143959045,1.0,0.0,0.0,3.796271324157715,3.796297073364258,9.616294391889824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.205078125,0.0,1713.180419921875,1895.4371337890625,0.0,2514.3115234375,0.938864529132843,1.0,0.0,3.0,1.0,0.0
17911020,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9800159335136414,0.3040104806423187,0.2739784717559814,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8554327487945557,0.2061403542757034,0.1959500610828399,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8939769268035889,0.2351915836334228,0.1649602204561233,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8322209119796753,0.18888920545578,0.1797035485506057,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7550395727157593,0.140198141336441,0.6354108452796936,284.84039306640625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35675048828125,284.854736328125,1.0,0.326215922832489,1.0,1.0,0.0,1.0,-1.7408920526504517,1.740889549255371,2.4549710815335857e-06,1.3392518758773804,0.8161179423332214,0.8161179423332214,0.0,46.32371520996094,64.0,47799.984375,0.0,438.0813903808594,1.0,280.6613464355469,283.865234375,297.3664245605469,300.54498291015625,293.1499938964844,293.1499938964844,280.6499938964844,43889.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156968355178833,1.0,0.0,0.0,3.5517003536224365,3.551724910736084,8.417166554863798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.39501953125,0.0,1483.97119140625,1895.4371337890625,0.0,2615.7509765625,0.8895038962364197,1.0,0.0,3.0,1.0,0.0
17911080,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9741253852844238,0.304135650396347,0.2739417552947998,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.850150465965271,0.2062088549137115,0.1960419714450836,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8881328701972961,0.2352775186300277,0.1650356948375702,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.827277421951294,0.1889356970787048,0.1797761172056198,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7502039670944214,0.140112355351448,0.6351946592330933,284.8639221191406,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3539123535156,284.8764038085937,1.0,0.3270534574985504,1.0,1.0,0.0,1.0,-1.7394503355026243,1.739447832107544,2.451057071084506e-06,1.3381301164627075,0.8239852786064148,0.8239852786064148,0.0,47.32664108276367,67.0,47775.984375,0.0,440.550048828125,1.0,280.65740966796875,283.8858642578125,297.3561706542969,300.5221252441406,293.1499938964844,293.1499938964844,280.95001220703125,42950.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156246542930603,1.0,0.0,0.0,3.528724908828736,3.5287489891052246,8.308620067509764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.26611328125,0.0,1452.6624755859375,1895.4371337890625,0.0,2615.08349609375,0.8846973776817322,1.0,0.0,3.0,1.0,0.0
