time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9451145529747008,0.3074308335781097,0.2762410938739776,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8264361619949341,0.2072744518518448,0.1971132606267929,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8616620302200317,0.236598253250122,0.1659799814224243,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8035339117050171,0.1897851526737213,0.1806539744138717,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7278624176979065,0.1398078799247741,0.6342569589614868,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0350341796875,1.0,0.3337672054767608,1.0,1.0,0.0,1.0,-1.745442509651184,1.7454400062561035,2.467221747792792e-06,1.3426920175552368,0.9676044583320618,0.9676044583320618,0.0,53.112884521484375,70.0,47603.171875,0.0,461.11859130859375,1.0,280.9417724609375,284.0260314941406,297.2970275878906,300.3702392578125,293.1499938964844,293.1499938964844,280.6499938964844,32441.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055535554885864,1.0,0.0,0.0,3.691805362701416,3.691829204559326,9.094333677239774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.16015625,0.0,1553.2491455078125,1895.4371337890625,0.0,2522.307861328125,0.9120009541511536,1.0,0.0,3.0,1.0,0.0
17911200,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9451145529747008,0.3074308335781097,0.2762410938739776,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8264361619949341,0.2072744518518448,0.1971132606267929,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8616620302200317,0.236598253250122,0.1659799814224243,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8035339117050171,0.1897851526737213,0.1806539744138717,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7278624176979065,0.1398078799247741,0.6342569589614868,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0350341796875,1.0,0.3337672054767608,1.0,1.0,0.0,1.0,-1.745442509651184,1.7454400062561035,2.467221747792792e-06,1.3426920175552368,0.9676044583320618,0.9676044583320618,0.0,53.112884521484375,70.0,47603.171875,0.0,461.11859130859375,1.0,280.9417724609375,284.0260314941406,297.2970275878906,300.3702392578125,293.1499938964844,293.1499938964844,280.6499938964844,32441.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055535554885864,1.0,0.0,0.0,3.691805362701416,3.691829204559326,9.094333677239774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.16015625,0.0,1553.2491455078125,1895.4371337890625,0.0,2522.307861328125,0.9120009541511536,1.0,0.0,3.0,1.0,0.0
17911260,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.932215929031372,0.3093656301498413,0.2782901525497436,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8161858320236206,0.2077022790908813,0.1977784484624862,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8505253791809082,0.237079381942749,0.1665453314781189,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7925339937210083,0.1901047974824905,0.1812045872211456,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7180020213127136,0.1395302712917328,0.6339864730834961,284.8686218261719,284.95001220703125,297.3434143066406,294.3238525390625,297.3407897949219,297.3434143066406,284.8602905273437,1.0,0.3373824059963226,1.0,1.0,0.0,1.0,-1.7497191429138184,1.7497166395187378,2.478957867424469e-06,1.3460732698440552,0.8588426113128662,0.8588426113128662,0.0,56.151493072509766,70.0,48352.84765625,0.0,472.7928466796875,1.0,280.6811218261719,283.8357849121094,297.3685302734375,300.5912170410156,293.1499938964844,293.1499938964844,280.6499938964844,37559.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144930005073547,1.0,0.0,0.0,3.666754484176636,3.666778802871704,8.971332476903626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.8388671875,0.0,1563.6129150390625,1895.4371337890625,0.0,2604.62890625,0.907752275466919,1.0,0.0,3.0,1.0,0.0
17911320,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.923892855644226,0.3105247914791107,0.2793924808502197,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.809439480304718,0.2078670412302017,0.1980392634868621,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8435419201850891,0.2372551411390304,0.1667468249797821,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7855322957038879,0.1902070343494415,0.1814048290252685,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7114189267158508,0.1392657309770584,0.6332708597183228,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3395690917969,284.8907165527344,1.0,0.3395468294620514,1.0,1.0,0.0,1.0,-1.750980019569397,1.7509775161743164,2.482419404259417e-06,1.3470662832260132,0.8461428880691528,0.8461428880691528,0.0,58.149932861328125,58.0,48141.6171875,0.0,479.5318603515625,1.0,280.65728759765625,283.8760986328125,297.35467529296875,300.53436279296875,293.1499938964844,293.1499938964844,280.95001220703125,40020.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161673545837402,1.0,0.0,0.0,3.567110776901245,3.567134618759156,8.49036780437018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.85302734375,0.0,1472.2884521484375,1895.4371337890625,0.0,2620.099853515625,0.8898321986198425,1.0,0.0,3.0,1.0,0.0
17911380,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9299933314323424,0.3147346675395965,0.2828167080879211,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8116874694824219,0.2088390886783599,0.1987826824188232,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8458614945411682,0.2384251058101654,0.1674014776945114,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7876413464546204,0.1909789592027664,0.1819707602262497,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.711868405342102,0.1390150338411331,0.631476104259491,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33953857421875,285.0468139648437,1.0,0.3393583297729492,1.0,1.0,0.0,1.0,-1.755292534828186,1.7552900314331057,2.494207365089096e-06,1.3504047393798828,0.9946758151054382,0.9946758151054382,0.0,57.89208221435547,46.0,47913.48828125,0.0,481.4591064453125,1.0,280.9427490234375,284.01519775390625,297.3014831542969,300.3945617675781,293.1499938964844,293.1499938964844,280.6499938964844,31825.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072667121887207,1.0,0.0,0.0,3.7321956157684326,3.732219696044922,9.294415690419556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.115234375,0.0,1594.61328125,1895.4371337890625,0.0,2538.045654296875,0.9207273721694946,1.0,0.0,3.0,1.0,0.0
17911440,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9299933314323424,0.3147346675395965,0.2828167080879211,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8116874694824219,0.2088390886783599,0.1987826824188232,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8458614945411682,0.2384251058101654,0.1674014776945114,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7876413464546204,0.1909789592027664,0.1819707602262497,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.711868405342102,0.1390150338411331,0.631476104259491,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33953857421875,285.0468139648437,1.0,0.3393583297729492,1.0,1.0,0.0,1.0,-1.755292534828186,1.7552900314331057,2.494207365089096e-06,1.3504047393798828,0.9946758151054382,0.9946758151054382,0.0,57.89208221435547,46.0,47913.48828125,0.0,481.4591064453125,1.0,280.9427490234375,284.01519775390625,297.3014831542969,300.3945617675781,293.1499938964844,293.1499938964844,280.6499938964844,31825.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072667121887207,1.0,0.0,0.0,3.7321956157684326,3.732219696044922,9.294415690419556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.115234375,0.0,1594.61328125,1895.4371337890625,0.0,2538.045654296875,0.9207273721694946,1.0,0.0,3.0,1.0,0.0
17911500,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9410788416862488,0.3165041804313659,0.2845777869224548,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8185685873031616,0.209203839302063,0.1991708725690841,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8531088829040527,0.2388263344764709,0.1677440404891967,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7947286367416382,0.1912584900856018,0.1822680085897445,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7173117399215698,0.1388393193483352,0.6306920051574707,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.337890625,284.8729553222656,1.0,0.3378063142299652,1.0,1.0,0.0,1.0,-1.757702350616455,1.7576998472213743,2.50086759479018e-06,1.352315902709961,0.900418221950531,0.900418221950531,0.0,56.1709213256836,46.0,48761.71484375,0.0,477.819091796875,1.0,280.69549560546875,283.82000732421875,297.3684997558594,300.6243591308594,293.1499938964844,293.1499938964844,280.6499938964844,35171.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154260516166687,1.0,0.0,0.0,3.748090982437134,3.74811577796936,9.373753186991962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.68212890625,0.0,1638.6932373046875,1895.4371337890625,0.0,2613.248291015625,0.924634039402008,1.0,0.0,3.0,1.0,0.0
17911560,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9534056782722472,0.3179503083229065,0.2858777046203613,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8265509605407715,0.2093735486268997,0.1993148177862167,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8618207573890686,0.2389858514070511,0.1678522527217865,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.803158700466156,0.1913581192493438,0.182341068983078,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7236376404762268,0.1385184228420257,0.6291096806526184,284.8592224121094,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3334350585937,284.8565979003906,1.0,0.3353775143623352,0.9593046307563782,0.9593046307563782,0.2000000029802322,1.0,-1.7577563524246216,1.5786094665527344,0.1791469156742096,1.1740059852600098,0.8495913743972778,0.8495913743972778,0.0,54.013648986816406,34.0,47359.96484375,0.0,471.00775146484375,1.0,280.65692138671875,283.7908630371094,297.3541564941406,300.5439758300781,293.1499938964844,293.1499938964844,280.95001220703125,39908.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184203505516052,1.0,0.0,0.0,3.6274147033691406,3.627439260482788,8.779862810115446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.486328125,0.0,1537.2481689453125,1895.4371337890625,0.0,2640.941162109375,0.9024868607521056,1.0,0.0,3.0,1.0,0.0
17911620,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9870315194129944,0.3213692605495453,0.2886298298835754,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8529088497161865,0.2098881751298904,0.1995370537042617,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8913151621818542,0.2395571172237396,0.1680469959974289,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.829064667224884,0.1917192190885543,0.1824198812246322,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7447358965873718,0.137988269329071,0.6255179047584534,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4792175292969,297.3288269042969,284.80291748046875,1.0,0.3285063207149505,0.8779138326644897,0.8779138326644897,0.6000000238418579,1.0,-1.7573386430740356,0.9038167595863342,0.8535218834877014,0.5010024309158325,0.762350857257843,0.762350857257843,0.0,47.87079620361328,25.0,39244.5,0.0,451.3158264160156,1.0,280.9416809082031,283.6993713378906,297.19268798828125,299.9249267578125,293.1499938964844,293.1499938964844,281.25,44215.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912558913230896,1.0,0.0,0.0,3.399322748184204,3.399345874786377,7.710420959483599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.48779296875,0.0,1328.9989013671875,1895.4371337890625,0.0,2391.763671875,0.8532605171203613,1.0,0.0,3.0,1.0,0.0
17911680,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9870315194129944,0.3213692605495453,0.2886298298835754,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8529088497161865,0.2098881751298904,0.1995370537042617,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8913151621818542,0.2395571172237396,0.1680469959974289,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.829064667224884,0.1917192190885543,0.1824198812246322,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7447358965873718,0.137988269329071,0.6255179047584534,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4792175292969,297.3288269042969,284.80291748046875,1.0,0.3285063207149505,0.8779138326644897,0.8779138326644897,0.6000000238418579,1.0,-1.7573386430740356,0.9038167595863342,0.8535218834877014,0.5010024309158325,0.762350857257843,0.762350857257843,0.0,47.87079620361328,25.0,39244.5,0.0,451.3158264160156,1.0,280.9416809082031,283.6993713378906,297.19268798828125,299.9249267578125,293.1499938964844,293.1499938964844,281.25,44215.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912558913230896,1.0,0.0,0.0,3.399322748184204,3.399345874786377,7.710420959483599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.48779296875,0.0,1328.9989013671875,1895.4371337890625,0.0,2391.763671875,0.8532605171203613,1.0,0.0,3.0,1.0,0.0
17911740,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.3287211060523987,0.2617700695991516,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8972440958023071,0.2106139361858368,0.1998811662197113,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9425228238105774,0.2403956204652786,0.1683716177940368,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8700289726257324,0.1922741532325744,0.1826094835996627,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7808960676193237,0.1376339495182037,0.6223291158676147,284.9270324707031,284.95001220703125,297.6982421875,294.31475830078125,297.4967041015625,297.34161376953125,284.9395751953125,1.0,0.3204340636730194,0.7965230345726013,0.7965230345726013,1.0,1.0,-1.7559452056884766,0.7664058804512024,0.9895393252372742,0.3691786229610443,0.8069030046463013,0.8069030046463013,0.0,40.916465759277344,28.0,36382.1953125,0.0,421.3298950195313,1.0,281.2382202148437,283.8602294921875,297.1031188964844,299.49676513671875,293.1499938964844,293.1499938964844,281.54998779296875,37973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742611289024353,1.0,0.0,0.0,3.296039581298828,3.296060800552368,7.249001328091254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.89794921875,0.0,1187.2080078125,1895.4371337890625,0.0,1961.8773193359373,0.8270686864852905,1.0,0.0,3.0,1.0,0.0
17911800,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.3287211060523987,0.2617700695991516,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8972440958023071,0.2106139361858368,0.1998811662197113,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9425228238105774,0.2403956204652786,0.1683716177940368,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8700289726257324,0.1922741532325744,0.1826094835996627,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7808960676193237,0.1376339495182037,0.6223291158676147,284.9270324707031,284.95001220703125,297.6982421875,294.31475830078125,297.4967041015625,297.34161376953125,284.9395751953125,1.0,0.3204340636730194,0.7965230345726013,0.7965230345726013,1.0,1.0,-1.7559452056884766,0.7664058804512024,0.9895393252372742,0.3691786229610443,0.8069030046463013,0.8069030046463013,0.0,40.916465759277344,28.0,36382.1953125,0.0,421.3298950195313,1.0,281.2382202148437,283.8602294921875,297.1031188964844,299.49676513671875,293.1499938964844,293.1499938964844,281.54998779296875,37973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742611289024353,1.0,0.0,0.0,3.296039581298828,3.296060800552368,7.249001328091254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.89794921875,0.0,1187.2080078125,1895.4371337890625,0.0,1961.8773193359373,0.8270686864852905,1.0,0.0,3.0,1.0,0.0
17911860,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.3344400823116302,0.2632087767124176,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8963556289672852,0.2112592458724975,0.2003842294216156,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.941505491733551,0.2411603480577469,0.1688026934862136,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8690921664237976,0.1928039491176605,0.1830089539289474,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7793092727661133,0.1376750469207763,0.6219736337661743,285.0664978027344,284.95001220703125,297.745849609375,294.3116149902344,297.5279541015625,297.35986328125,285.0712890625,1.0,0.3164562284946441,0.8093439340591431,0.8093439340591431,1.0,1.0,-1.725189447402954,0.7537360191345215,0.9714534282684326,0.3579338490962982,0.9193407893180848,0.9193407893180848,0.0,40.32967376708984,28.0,35405.609375,0.0,409.819580078125,1.0,281.5072631835937,283.994873046875,297.1098327636719,299.3752136230469,293.1499938964844,293.1499938964844,281.54998779296875,31553.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179743051528931,1.0,0.0,0.0,3.398162841796875,3.398183822631836,7.70516066950222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.15625,0.0,1239.64404296875,1895.4371337890625,0.0,1755.3865966796875,0.8476428389549255,1.0,0.0,3.0,1.0,0.0
17911920,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.3387033343315124,0.2569912672042846,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9042295813560486,0.2117495387792587,0.2008083611726761,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9505376815795898,0.2417237013578415,0.1691729426383972,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.876509428024292,0.1932177394628524,0.183359757065773,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7856482863426208,0.1377952992916107,0.6222370266914368,285.05474853515625,284.95001220703125,297.7767944335937,294.309326171875,297.5492858886719,297.3733215332031,285.0481262207031,1.0,0.3146151006221771,0.8177351355552673,0.8177351355552673,1.0,1.0,-1.7194243669509888,0.7520583271980286,0.9673660397529602,0.357420802116394,0.9417993426322936,0.9417993426322936,0.0,39.270694732666016,46.0,35432.6484375,0.0,403.4070129394531,1.0,281.5396423339844,283.9638061523437,297.167724609375,299.4684753417969,293.1499938964844,293.1499938964844,281.25,30484.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103067636489868,1.0,0.0,0.0,3.501554012298584,3.501575469970703,8.181160637832363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.75830078125,0.0,1334.6119384765625,1895.4371337890625,0.0,1693.02197265625,0.8678295612335205,1.0,0.0,3.0,1.0,0.0
17911980,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3468899130821228,0.2622948884963989,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8993048071861267,0.2123780846595764,0.2016163468360901,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9448289275169371,0.2423328608274459,0.1697972267866134,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8717063665390015,0.1937063336372375,0.1840206086635589,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7805230021476746,0.1377350836992263,0.6226819157600403,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5950927734375,297.3932800292969,284.8873596191406,1.0,0.3175985217094421,0.8389472365379333,0.8389472365379333,1.0,1.0,-1.7288191318511963,0.7588545083999634,0.9699646234512328,0.3619714081287384,0.809654712677002,0.809654712677002,0.0,40.2593002319336,64.0,35942.5859375,0.0,411.7025451660156,1.0,281.2585144042969,283.8009338378906,297.31561279296875,299.72821044921875,293.1499938964844,293.1499938964844,281.54998779296875,40344.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188531160354614,1.0,0.0,0.0,3.3688321113586426,3.368854284286499,7.572722324766801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.5615234375,0.0,1272.2752685546875,1895.4371337890625,0.0,1762.595458984375,0.8463119864463806,1.0,0.0,3.0,1.0,0.0
17912040,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3468899130821228,0.2622948884963989,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8993048071861267,0.2123780846595764,0.2016163468360901,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9448289275169371,0.2423328608274459,0.1697972267866134,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8717063665390015,0.1937063336372375,0.1840206086635589,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7805230021476746,0.1377350836992263,0.6226819157600403,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5950927734375,297.3932800292969,284.8873596191406,1.0,0.3175985217094421,0.8389472365379333,0.8389472365379333,1.0,1.0,-1.7288191318511963,0.7588545083999634,0.9699646234512328,0.3619714081287384,0.809654712677002,0.809654712677002,0.0,40.2593002319336,64.0,35942.5859375,0.0,411.7025451660156,1.0,281.2585144042969,283.8009338378906,297.31561279296875,299.72821044921875,293.1499938964844,293.1499938964844,281.54998779296875,40344.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188531160354614,1.0,0.0,0.0,3.3688321113586426,3.368854284286499,7.572722324766801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.5615234375,0.0,1272.2752685546875,1895.4371337890625,0.0,1762.595458984375,0.8463119864463806,1.0,0.0,3.0,1.0,0.0
17912100,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.3492394983768463,0.272575169801712,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8880924582481384,0.2128042131662368,0.2019674330949783,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9315944910049438,0.2428022027015686,0.1700571328401565,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.861089289188385,0.1940503716468811,0.1843046844005584,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7704609036445618,0.1377249509096145,0.6226782202720642,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.61248779296875,297.3934631347656,285.05047607421875,1.0,0.3216102719306946,0.8495533466339111,0.8495533466339111,1.0,1.0,-1.7422257661819458,0.766228437423706,0.9759973287582396,0.3664321005344391,0.9129212498664856,0.9129212498664856,0.0,42.16900253295898,64.0,35637.73046875,0.0,425.1643371582031,1.0,281.49517822265625,283.96343994140625,297.2553100585937,299.5506286621094,293.1499938964844,293.1499938964844,281.54998779296875,33545.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114894390106201,1.0,0.0,0.0,3.433819055557251,3.433840751647949,7.867706131037266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4990234375,0.0,1288.416748046875,1895.4371337890625,0.0,1702.5784912109375,0.8581271171569824,1.0,0.0,3.0,1.0,0.0
17912160,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3504654765129089,0.2861735820770263,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8743537068367004,0.2133849412202835,0.2025540173053741,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9151849746704102,0.2434584498405456,0.170537531375885,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8482998609542847,0.1945375800132751,0.184806540608406,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7583400011062622,0.1377771496772766,0.6232683062553406,285.0636901855469,284.95001220703125,297.9310607910156,294.2958068847656,297.6263732910156,297.3878479003906,285.0617370605469,1.0,0.3270837366580963,0.8498758673667908,0.8498758673667908,1.0,1.0,-1.761139988899231,0.7752938866615295,0.9858461022377014,0.3714311718940735,0.9688305854797364,0.9688305854797364,0.0,44.83085632324219,67.0,36092.03125,0.0,444.3912353515625,1.0,281.5411071777344,283.9546203613281,297.2704162597656,299.627197265625,293.1499938964844,293.1499938964844,281.25,30600.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095154523849487,1.0,0.0,0.0,3.577588081359864,3.577610492706299,8.540316684957361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.677734375,0.0,1414.49267578125,1895.4371337890625,0.0,1686.6412353515625,0.8852011561393738,1.0,0.0,3.0,1.0,0.0
17912220,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3494225740432739,0.3082730770111084,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8542066812515259,0.2139111161231994,0.2034005224704742,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8925129771232605,0.2439294457435608,0.1711691468954086,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8296645879745483,0.1949339658021927,0.1855148822069168,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7403526902198792,0.1373132169246673,0.6228281855583191,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6409606933594,297.35614013671875,284.8890991210937,1.0,0.335260808467865,0.8504951596260071,0.8504951596260071,1.0,1.0,-1.7897813320159912,0.7889139652252197,1.0008673667907717,0.3790986239910126,0.8492860198020935,0.8492860198020935,0.0,49.36126708984375,67.0,37119.42578125,0.0,475.7613220214844,1.0,281.2587585449219,283.76348876953125,297.3543701171875,299.8528137207031,293.1499938964844,293.1499938964844,281.25,38296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271943688392639,1.0,0.0,0.0,3.5355403423309326,3.535563707351685,8.340746262547327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.56787109375,0.0,1426.160400390625,1895.4371337890625,0.0,1831.61572265625,0.8808337450027466,1.0,0.0,3.0,1.0,0.0
17912280,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493373394012451,0.309177428483963,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8534208536148071,0.2139253765344619,0.2034203112125396,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8916367888450623,0.2439401000738144,0.1711807399988174,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8289310932159424,0.1949432939291,0.1855301260948181,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7396424412727356,0.1372832506895065,0.6227365732192993,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6414489746094,297.3545837402344,284.8920288085937,1.0,0.3355852365493774,0.8505209684371948,0.8505209684371948,1.0,1.0,-1.7908129692077637,0.7894060015678406,1.001407027244568,0.3793728053569793,0.8492513298988342,0.8492513298988342,0.0,49.54983901977539,70.0,37124.9453125,0.0,476.9863586425781,1.0,281.2574768066406,283.76629638671875,297.35211181640625,299.84912109375,293.1499938964844,293.1499938964844,281.54998779296875,38374.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275159358978271,1.0,0.0,0.0,3.530266284942627,3.5302894115448,8.315880108966667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.267578125,0.0,1421.177734375,1895.4371337890625,0.0,1834.2979736328125,0.8799046277999878,1.0,0.0,3.0,1.0,0.0
17912340,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9791913628578186,0.3496588170528412,0.31449756026268,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8289428949356079,0.2147021144628524,0.2042526453733444,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.864122748374939,0.2447613477706909,0.1717946529388427,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8047803044319153,0.1955582648515701,0.1862224787473678,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7173118591308594,0.1367577016353607,0.621178150177002,285.05340576171875,284.95001220703125,298.0810546875,294.27978515625,297.6612854003906,297.3307189941406,285.0494384765625,1.0,0.3425905406475067,0.8511660695075989,0.8511660695075989,1.0,1.0,-1.7978346347808838,0.7927772402763367,1.005057454109192,0.3813609778881073,0.9959349632263184,0.9959349632263184,0.0,55.71212005615234,73.0,36719.734375,0.0,500.30963134765625,1.0,281.54248046875,283.9158020019531,297.2660522460937,299.6830139160156,293.1499938964844,293.1499938964844,281.25,31316.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203248143196106,1.0,0.0,0.0,3.703333616256714,3.703357458114624,9.151219728664728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.74853515625,0.0,1557.7659912109375,1895.4371337890625,0.0,1774.6949462890625,0.9138937592506408,1.0,0.0,3.0,1.0,0.0
17912400,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9791913628578186,0.3496588170528412,0.31449756026268,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8289428949356079,0.2147021144628524,0.2042526453733444,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.864122748374939,0.2447613477706909,0.1717946529388427,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8047803044319153,0.1955582648515701,0.1862224787473678,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7173118591308594,0.1367577016353607,0.621178150177002,285.05340576171875,284.95001220703125,298.0810546875,294.27978515625,297.6612854003906,297.3307189941406,285.0494384765625,1.0,0.3425905406475067,0.8511660695075989,0.8511660695075989,1.0,1.0,-1.7978346347808838,0.7927772402763367,1.005057454109192,0.3813609778881073,0.9959349632263184,0.9959349632263184,0.0,55.71212005615234,73.0,36719.734375,0.0,500.30963134765625,1.0,281.54248046875,283.9158020019531,297.2660522460937,299.6830139160156,293.1499938964844,293.1499938964844,281.25,31316.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203248143196106,1.0,0.0,0.0,3.703333616256714,3.703357458114624,9.151219728664728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.74853515625,0.0,1557.7659912109375,1895.4371337890625,0.0,1774.6949462890625,0.9138937592506408,1.0,0.0,3.0,1.0,0.0
17912460,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9576303362846376,0.3517237603664398,0.3165101110935211,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8106076121330261,0.2150055468082428,0.204946219921112,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8442447185516357,0.2449352145195007,0.1722590178251266,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7853551506996155,0.1957422792911529,0.1867877542972564,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6984771490097046,0.1359685659408569,0.6192183494567871,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6869201660156,297.3185729980469,284.8609924316406,1.0,0.3483051657676697,0.8510010242462158,0.8510010242462158,1.0,1.0,-1.8000468015670776,0.7938070893287659,1.006239652633667,0.3819596171379089,0.8469929099082947,0.8469929099082947,0.0,61.261077880859375,61.0,37242.578125,0.0,518.7222900390625,1.0,281.257080078125,283.7204284667969,297.31842041015625,299.83660888671875,293.1499938964844,293.1499938964844,281.54998779296875,39890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346479296684265,1.0,0.0,0.0,3.606027364730835,3.6060516834259033,8.676635161464219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.98974609375,0.0,1513.555908203125,1895.4371337890625,0.0,1894.1732177734373,0.8975951671600342,1.0,0.0,3.0,1.0,0.0
17912520,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9576303362846376,0.3517237603664398,0.3165101110935211,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8106076121330261,0.2150055468082428,0.204946219921112,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8442447185516357,0.2449352145195007,0.1722590178251266,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7853551506996155,0.1957422792911529,0.1867877542972564,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6984771490097046,0.1359685659408569,0.6192183494567871,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6869201660156,297.3185729980469,284.8609924316406,1.0,0.3483051657676697,0.8510010242462158,0.8510010242462158,1.0,1.0,-1.8000468015670776,0.7938070893287659,1.006239652633667,0.3819596171379089,0.8469929099082947,0.8469929099082947,0.0,61.261077880859375,61.0,37242.578125,0.0,518.7222900390625,1.0,281.257080078125,283.7204284667969,297.31842041015625,299.83660888671875,293.1499938964844,293.1499938964844,281.54998779296875,39890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346479296684265,1.0,0.0,0.0,3.606027364730835,3.6060516834259033,8.676635161464219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.98974609375,0.0,1513.555908203125,1895.4371337890625,0.0,1894.1732177734373,0.8975951671600342,1.0,0.0,3.0,1.0,0.0
17912580,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610345959663392,0.3554880917072296,0.3194033205509186,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8114854097366333,0.2157065272331237,0.2054157257080078,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8450121879577637,0.2456488013267517,0.1725749224424362,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.786116361618042,0.1962870359420776,0.1871252804994583,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6975719928741455,0.1354805678129196,0.6163291931152344,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7185974121094,297.31805419921875,285.0346374511719,1.0,0.3479487299919128,0.8508360385894775,0.8508360385894775,1.0,1.0,-1.8013970851898191,0.7944470643997192,1.0069501399993896,0.38225057721138,0.9867836236953736,0.9867836236953736,0.0,61.208274841308594,49.0,36657.125,0.0,519.4481201171875,1.0,281.5428466796875,283.8915710449219,297.2273864746094,299.63970947265625,293.1499938964844,293.1499938964844,281.25,32257.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227286100387573,1.0,0.0,0.0,3.7342429161071777,3.734266996383667,9.30461510506575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.3798828125,0.0,1600.2802734375,1895.4371337890625,0.0,1794.5301513671875,0.9215806722640992,1.0,0.0,3.0,1.0,0.0
17912640,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610345959663392,0.3554880917072296,0.3194033205509186,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8114854097366333,0.2157065272331237,0.2054157257080078,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8450121879577637,0.2456488013267517,0.1725749224424362,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.786116361618042,0.1962870359420776,0.1871252804994583,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6975719928741455,0.1354805678129196,0.6163291931152344,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7185974121094,297.31805419921875,285.0346374511719,1.0,0.3479487299919128,0.8508360385894775,0.8508360385894775,1.0,1.0,-1.8013970851898191,0.7944470643997192,1.0069501399993896,0.38225057721138,0.9867836236953736,0.9867836236953736,0.0,61.208274841308594,49.0,36657.125,0.0,519.4481201171875,1.0,281.5428466796875,283.8915710449219,297.2273864746094,299.63970947265625,293.1499938964844,293.1499938964844,281.25,32257.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227286100387573,1.0,0.0,0.0,3.7342429161071777,3.734266996383667,9.30461510506575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.3798828125,0.0,1600.2802734375,1895.4371337890625,0.0,1794.5301513671875,0.9215806722640992,1.0,0.0,3.0,1.0,0.0
17912700,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.970034658908844,0.3571154773235321,0.3210439383983612,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8177619576454163,0.2159876972436905,0.2057150304317474,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8515116572380066,0.2458868324756622,0.1727954596281051,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.792561948299408,0.1965002715587616,0.1873505115509033,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.702711284160614,0.1352354735136032,0.6151669025421143,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7336730957031,297.31695556640625,284.8652648925781,1.0,0.3463191092014313,0.8507535457611084,0.8507535457611084,1.0,1.0,-1.8028682470321653,0.7951356768608093,1.007732629776001,0.3826396763324737,0.8928791880607605,0.8928791880607605,0.0,59.48503112792969,49.0,37455.02734375,0.0,515.1256103515625,1.0,281.2952575683594,283.7023620605469,297.30096435546875,299.858642578125,293.1499938964844,293.1499938964844,281.25,35590.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310599088668823,1.0,0.0,0.0,3.743453025817871,3.7434780597686768,9.35057016704377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.09765625,0.0,1636.502685546875,1895.4371337890625,0.0,1863.958251953125,0.9238465428352356,1.0,0.0,3.0,1.0,0.0
17912760,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9804275631904602,0.3583917319774627,0.3221893012523651,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8257304430007935,0.2160827070474624,0.2057757824659347,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8600772023200989,0.2458864748477935,0.1727848947048187,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8009713888168335,0.1965426206588745,0.1873569041490554,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7095707654953003,0.1348643898963928,0.6132819056510925,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7470092773437,297.31298828125,284.8600158691406,1.0,0.3438505232334137,0.8509247899055481,0.8509247899055481,1.0,1.0,-1.8020503520965576,0.7947585582733154,1.0072917938232422,0.3824489712715149,0.8409364223480225,0.8409364223480225,0.0,57.203006744384766,37.0,37108.26171875,0.0,507.588134765625,1.0,281.2569274902344,283.7120666503906,297.2892761230469,299.79644775390625,293.1499938964844,293.1499938964844,281.54998779296875,40739.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347148060798645,1.0,0.0,0.0,3.6037967205047607,3.603821277618408,8.665904260851676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.99365234375,0.0,1517.3817138671875,1895.4371337890625,0.0,1894.7381591796875,0.8978440761566162,1.0,0.0,3.0,1.0,0.0
17912820,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627810180187225,0.3174861073493957,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8497633934020996,0.2169001698493957,0.2061303406953811,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8867899179458618,0.2467011511325836,0.1730077266693115,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8249371647834778,0.1972009241580963,0.1875768154859542,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289802432060242,0.1345488727092743,0.6101366281509399,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7797546386719,297.3167419433594,285.0307922363281,1.0,0.3369030952453613,0.8512672781944275,0.8512672781944275,1.0,1.0,-1.7962262630462646,0.7920287847518921,1.0041974782943726,0.3809289336204529,0.9806602597236632,0.9806602597236632,0.0,51.21636962890625,25.0,36437.49609375,0.0,484.7873840332031,1.0,281.5428161621094,283.8810729980469,297.2054748535156,299.60626220703125,293.1499938964844,293.1499938964844,281.25,32415.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218768000602722,1.0,0.0,0.0,3.729948282241821,3.729972362518311,9.283225494982617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.666015625,0.0,1596.54345703125,1895.4371337890625,0.0,1787.4910888671875,0.9207051992416382,1.0,0.0,3.0,1.0,0.0
17912880,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627810180187225,0.3174861073493957,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8497633934020996,0.2169001698493957,0.2061303406953811,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8867899179458618,0.2467011511325836,0.1730077266693115,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8249371647834778,0.1972009241580963,0.1875768154859542,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289802432060242,0.1345488727092743,0.6101366281509399,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7797546386719,297.3167419433594,285.0307922363281,1.0,0.3369030952453613,0.8512672781944275,0.8512672781944275,1.0,1.0,-1.7962262630462646,0.7920287847518921,1.0041974782943726,0.3809289336204529,0.9806602597236632,0.9806602597236632,0.0,51.21636962890625,25.0,36437.49609375,0.0,484.7873840332031,1.0,281.5428161621094,283.8810729980469,297.2054748535156,299.60626220703125,293.1499938964844,293.1499938964844,281.25,32415.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218768000602722,1.0,0.0,0.0,3.729948282241821,3.729972362518311,9.283225494982617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.666015625,0.0,1596.54345703125,1895.4371337890625,0.0,1787.4910888671875,0.9207051992416382,1.0,0.0,3.0,1.0,0.0
17912940,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3712217211723327,0.2921755313873291,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8739079833030701,0.2172697484493255,0.2064902484416961,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9133456945419312,0.2468905448913574,0.1731925159692764,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8470394015312195,0.197451502084732,0.1878087371587753,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7471020221710205,0.134071409702301,0.6075657606124878,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8216247558594,297.3390808105469,284.8384704589844,1.0,0.3266398310661316,0.8516098260879517,0.8516098260879517,1.0,1.0,-1.7610667943954468,0.7753287553787231,0.9857379794120787,0.371887058019638,0.8116084337234497,0.8116084337234497,0.0,45.86911392211914,28.0,36200.5234375,0.0,447.4457092285156,1.0,281.2573547363281,283.6996459960937,297.26123046875,299.7267761230469,293.1499938964844,293.1499938964844,281.54998779296875,42838.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318565845489502,1.0,0.0,0.0,3.531793594360352,3.531817674636841,8.323077622662822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.8349609375,0.0,1455.099609375,1895.4371337890625,0.0,1870.6512451171875,0.8833348751068115,1.0,0.0,3.0,1.0,0.0
