time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913000,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3712217211723327,0.2921755313873291,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8739079833030701,0.2172697484493255,0.2064902484416961,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9133456945419312,0.2468905448913574,0.1731925159692764,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8470394015312195,0.197451502084732,0.1878087371587753,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7471020221710205,0.134071409702301,0.6075657606124878,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8216247558594,297.3390808105469,284.8384704589844,1.0,0.3266398310661316,0.8516098260879517,0.8516098260879517,1.0,1.0,-1.7610667943954468,0.7753287553787231,0.9857379794120787,0.371887058019638,0.8116084337234497,0.8116084337234497,0.0,45.86911392211914,28.0,36200.5234375,0.0,447.4457092285156,1.0,281.2573547363281,283.6996459960937,297.26123046875,299.7267761230469,293.1499938964844,293.1499938964844,281.54998779296875,42838.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318565845489502,1.0,0.0,0.0,3.531793594360352,3.531817674636841,8.323077622662822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.8349609375,0.0,1455.099609375,1895.4371337890625,0.0,1870.6512451171875,0.8833348751068115,1.0,0.0,3.0,1.0,0.0
17913060,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3838559091091156,0.2725450098514557,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8955832719802856,0.2180997431278228,0.2069489955902099,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.938809871673584,0.2476802766323089,0.1734650731086731,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670186400413513,0.1981194764375686,0.1881314218044281,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7636016011238098,0.1340907365083694,0.6061657071113586,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8768310546875,297.3861083984375,285.0028076171875,1.0,0.3198551535606384,0.8524765372276306,0.8524765372276306,1.0,1.0,-1.737060546875,0.7640799283981323,0.9729806184768676,0.3654921948909759,0.93076890707016,0.93076890707016,0.0,42.05571365356445,31.0,35254.37890625,0.0,421.7880554199219,1.0,281.5419921875,283.8686828613281,297.16943359375,299.5013122558594,293.1499938964844,293.1499938964844,281.25,33276.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146479487419128,1.0,0.0,0.0,3.625666856765747,3.625690221786499,8.77140394095477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.07275390625,0.0,1486.02294921875,1895.4371337890625,0.0,1728.2135009765625,0.8977485299110413,1.0,0.0,3.0,1.0,0.0
17913120,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3838559091091156,0.2725450098514557,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8955832719802856,0.2180997431278228,0.2069489955902099,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.938809871673584,0.2476802766323089,0.1734650731086731,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670186400413513,0.1981194764375686,0.1881314218044281,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7636016011238098,0.1340907365083694,0.6061657071113586,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8768310546875,297.3861083984375,285.0028076171875,1.0,0.3198551535606384,0.8524765372276306,0.8524765372276306,1.0,1.0,-1.737060546875,0.7640799283981323,0.9729806184768676,0.3654921948909759,0.93076890707016,0.93076890707016,0.0,42.05571365356445,31.0,35254.37890625,0.0,421.7880554199219,1.0,281.5419921875,283.8686828613281,297.16943359375,299.5013122558594,293.1499938964844,293.1499938964844,281.25,33276.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146479487419128,1.0,0.0,0.0,3.625666856765747,3.625690221786499,8.77140394095477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.07275390625,0.0,1486.02294921875,1895.4371337890625,0.0,1728.2135009765625,0.8977485299110413,1.0,0.0,3.0,1.0,0.0
17913180,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.3956303596496582,0.2596538662910461,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9117530584335328,0.2186103165149688,0.2075004875659942,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.95637184381485,0.2479995787143707,0.1737766414880752,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8818677067756653,0.1984970420598983,0.1885455846786499,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7759891748428345,0.1340774893760681,0.6060758829116821,284.8563232421875,284.95001220703125,298.5654602050781,294.2235717773437,297.9281311035156,297.42724609375,284.86676025390625,1.0,0.3156565427780151,0.8533431887626648,0.8533431887626648,1.0,1.0,-1.723005771636963,0.7575240731239319,0.965481698513031,0.3618167042732239,0.7923296689987183,0.7923296689987183,0.0,39.73373031616211,49.0,35231.94921875,0.0,406.8055725097656,1.0,281.25799560546875,283.7432861328125,297.2353210449219,299.62811279296875,293.1499938964844,293.1499938964844,281.54998779296875,43331.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219995260238647,1.0,0.0,0.0,3.37585997581482,3.375882863998413,7.604351139889332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.89453125,0.0,1299.760009765625,1895.4371337890625,0.0,1788.5042724609375,0.8506844639778137,1.0,0.0,3.0,1.0,0.0
17913240,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.3956303596496582,0.2596538662910461,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9117530584335328,0.2186103165149688,0.2075004875659942,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.95637184381485,0.2479995787143707,0.1737766414880752,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8818677067756653,0.1984970420598983,0.1885455846786499,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7759891748428345,0.1340774893760681,0.6060758829116821,284.8563232421875,284.95001220703125,298.5654602050781,294.2235717773437,297.9281311035156,297.42724609375,284.86676025390625,1.0,0.3156565427780151,0.8533431887626648,0.8533431887626648,1.0,1.0,-1.723005771636963,0.7575240731239319,0.965481698513031,0.3618167042732239,0.7923296689987183,0.7923296689987183,0.0,39.73373031616211,49.0,35231.94921875,0.0,406.8055725097656,1.0,281.25799560546875,283.7432861328125,297.2353210449219,299.62811279296875,293.1499938964844,293.1499938964844,281.54998779296875,43331.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219995260238647,1.0,0.0,0.0,3.37585997581482,3.375882863998413,7.604351139889332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.89453125,0.0,1299.760009765625,1895.4371337890625,0.0,1788.5042724609375,0.8506844639778137,1.0,0.0,3.0,1.0,0.0
17913300,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4010577797889709,0.261156290769577,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.910297989845276,0.2190383374691009,0.2077790945768356,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.954733908176422,0.2483861297369003,0.1739243268966674,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8805127739906311,0.198840245604515,0.1887567490339279,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7745542526245117,0.134181261062622,0.6061795949935913,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9520874023437,297.44488525390625,285.0298156738281,1.0,0.3167548775672912,0.8537765741348267,0.8537765741348267,1.0,1.0,-1.7256840467453003,0.7588706612586975,0.966813325881958,0.3624110221862793,0.89064621925354,0.89064621925354,0.0,40.012428283691406,49.0,34749.09375,0.0,409.16552734375,1.0,281.4937744140625,283.90936279296875,297.1581115722656,299.4140625,293.1499938964844,293.1499938964844,281.54998779296875,35183.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711753785610199,1.0,0.0,0.0,3.420797824859619,3.4208195209503174,7.808149575794232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.69384765625,0.0,1287.084228515625,1895.4371337890625,0.0,1704.717529296875,0.8567585945129395,1.0,0.0,3.0,1.0,0.0
17913360,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4054364860057831,0.2674625217914581,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.903447449207306,0.2196298092603683,0.2083224654197693,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.94727224111557,0.2489652186632156,0.1743126213550567,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8741979002952576,0.1993331760168075,0.1892116516828537,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.768815815448761,0.1343831717967987,0.6071257591247559,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9722595214844,297.45587158203125,285.0394287109375,1.0,0.319635659456253,0.8542618751525879,0.8542618751525879,1.0,1.0,-1.7360494136810305,0.7638387680053711,0.972210705280304,0.365101158618927,0.9377652406692504,0.9377652406692504,0.0,41.21101760864258,67.0,35048.32421875,0.0,418.7054748535156,1.0,281.5406494140625,283.9029541015625,297.167236328125,299.4673767089844,293.1499938964844,293.1499938964844,281.25,31764.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068300247192383,1.0,0.0,0.0,3.548757553100586,3.5487797260284424,8.403224001085619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.2802734375,0.0,1392.60986328125,1895.4371337890625,0.0,1665.06591796875,0.8796219825744629,1.0,0.0,3.0,1.0,0.0
17913420,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089961946010589,0.2932483255863189,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8767597079277039,0.2202601283788681,0.2092536091804504,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915441870689392,0.2493657916784286,0.1748823672533035,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8491788506507874,0.19981150329113,0.1899869740009308,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464990615844727,0.1342732608318328,0.6082479357719421,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.99371337890625,297.4444580078125,284.9034423828125,1.0,0.3299115896224975,0.8552325367927551,0.8552325367927551,1.0,1.0,-1.7710798978805542,0.7805495858192444,0.990530252456665,0.3743032813072204,0.8310267925262451,0.8310267925262451,0.0,46.25656509399414,85.0,36071.0,0.0,454.7300415039063,1.0,281.2583312988281,283.7518920898437,297.2569580078125,299.680419921875,293.1499938964844,293.1499938964844,281.54998779296875,39356.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204298377037048,1.0,0.0,0.0,3.4489176273345947,3.4489402770996094,7.937046575534623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.80224609375,0.0,1344.4803466796875,1895.4371337890625,0.0,1775.5594482421875,0.8632169961929321,1.0,0.0,3.0,1.0,0.0
17913480,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089961946010589,0.2932483255863189,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8767597079277039,0.2202601283788681,0.2092536091804504,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915441870689392,0.2493657916784286,0.1748823672533035,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8491788506507874,0.19981150329113,0.1899869740009308,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464990615844727,0.1342732608318328,0.6082479357719421,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.99371337890625,297.4444580078125,284.9034423828125,1.0,0.3299115896224975,0.8552325367927551,0.8552325367927551,1.0,1.0,-1.7710798978805542,0.7805495858192444,0.990530252456665,0.3743032813072204,0.8310267925262451,0.8310267925262451,0.0,46.25656509399414,85.0,36071.0,0.0,454.7300415039063,1.0,281.2583312988281,283.7518920898437,297.2569580078125,299.680419921875,293.1499938964844,293.1499938964844,281.54998779296875,39356.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204298377037048,1.0,0.0,0.0,3.4489176273345947,3.4489402770996094,7.937046575534623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.80224609375,0.0,1344.4803466796875,1895.4371337890625,0.0,1775.5594482421875,0.8632169961929321,1.0,0.0,3.0,1.0,0.0
17913540,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4078539311885834,0.331542044878006,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8434818983078003,0.2212642729282379,0.2103166282176971,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8781479597091675,0.2502517104148865,0.1755531132221222,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8182951211929321,0.2006179094314575,0.1908804029226303,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7185971736907959,0.134059801697731,0.608482301235199,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9979858398437,297.4025573730469,285.0905456542969,1.0,0.344923585653305,0.8562031388282776,0.8562031388282776,1.0,1.0,-1.8204867839813232,0.8041328191757202,1.016353964805603,0.387302428483963,1.0,1.0,0.0,54.4523811340332,88.0,36422.88671875,0.0,511.1737976074219,1.0,281.5412902832031,283.91705322265625,297.19842529296875,299.5730285644531,293.1499938964844,293.1499938964844,281.25,30463.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132861614227295,1.0,0.0,0.0,3.6650564670562735,3.6650795936584473,8.963024811237119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.42333984375,0.0,1508.3868408203125,1895.4371337890625,0.0,1717.1407470703125,0.904761791229248,1.0,0.0,3.0,1.0,0.0
17913600,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4078539311885834,0.331542044878006,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8434818983078003,0.2212642729282379,0.2103166282176971,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8781479597091675,0.2502517104148865,0.1755531132221222,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8182951211929321,0.2006179094314575,0.1908804029226303,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7185971736907959,0.134059801697731,0.608482301235199,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9979858398437,297.4025573730469,285.0905456542969,1.0,0.344923585653305,0.8562031388282776,0.8562031388282776,1.0,1.0,-1.8204867839813232,0.8041328191757202,1.016353964805603,0.387302428483963,1.0,1.0,0.0,54.4523811340332,88.0,36422.88671875,0.0,511.1737976074219,1.0,281.5412902832031,283.91705322265625,297.19842529296875,299.5730285644531,293.1499938964844,293.1499938964844,281.25,30463.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132861614227295,1.0,0.0,0.0,3.6650564670562735,3.6650795936584473,8.963024811237119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.42333984375,0.0,1508.3868408203125,1895.4371337890625,0.0,1717.1407470703125,0.904761791229248,1.0,0.0,3.0,1.0,0.0
17913660,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.402825266122818,0.3634637594223022,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8202681541442871,0.2221027016639709,0.2114596366882324,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8520269989967346,0.2507788836956024,0.1762299239635467,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7941836714744568,0.2012954950332641,0.1918562352657318,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6954063177108765,0.1336025893688202,0.6080369353294373,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.9908447265625,297.3423156738281,284.9096069335937,1.0,0.3574718236923218,0.8556631207466125,0.8556631207466125,1.0,1.0,-1.8619065284729004,0.8237764239311218,1.0381300449371338,0.3983128368854522,0.9026212692260742,0.9026212692260742,0.0,62.20971298217773,91.0,37841.984375,0.0,563.452880859375,1.0,281.2574462890625,283.7080993652344,297.2807006835937,299.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,36208.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331047058105469,1.0,0.0,0.0,3.6891348361968994,3.689159154891968,9.081180678549572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.23193359375,0.0,1578.72265625,1895.4371337890625,0.0,1881.155029296875,0.9137225151062012,1.0,0.0,3.0,1.0,0.0
17913720,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.402825266122818,0.3634637594223022,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8202681541442871,0.2221027016639709,0.2114596366882324,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8520269989967346,0.2507788836956024,0.1762299239635467,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7941836714744568,0.2012954950332641,0.1918562352657318,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6954063177108765,0.1336025893688202,0.6080369353294373,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.9908447265625,297.3423156738281,284.9096069335937,1.0,0.3574718236923218,0.8556631207466125,0.8556631207466125,1.0,1.0,-1.8619065284729004,0.8237764239311218,1.0381300449371338,0.3983128368854522,0.9026212692260742,0.9026212692260742,0.0,62.20971298217773,91.0,37841.984375,0.0,563.452880859375,1.0,281.2574462890625,283.7080993652344,297.2807006835937,299.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,36208.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331047058105469,1.0,0.0,0.0,3.6891348361968994,3.689159154891968,9.081180678549572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.23193359375,0.0,1578.72265625,1895.4371337890625,0.0,1881.155029296875,0.9137225151062012,1.0,0.0,3.0,1.0,0.0
17913780,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9668216109275818,0.4014360308647156,0.361558198928833,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7918449640274048,0.2229192852973938,0.2125692665576934,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.823510468006134,0.2511696815490722,0.1767573207616806,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7660675644874573,0.2019736915826797,0.1928364634513855,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6683821678161621,0.1331623345613479,0.607637882232666,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.996337890625,297.3089294433594,284.8593444824219,1.0,0.3665929734706878,0.8551231026649475,0.8551231026649475,1.0,1.0,-1.8620482683181765,0.8237508535385132,1.0382975339889526,0.3984622657299042,0.7832836508750916,0.7832836508750916,0.0,72.01475524902344,79.0,37797.53515625,0.0,594.7081909179688,1.0,280.9593811035156,283.6661376953125,297.248046875,299.8136291503906,293.1499938964844,293.1499938964844,281.25,44828.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469596862792969,1.0,0.0,0.0,3.3268187046051025,3.326841354370117,7.385018534478149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.6083984375,0.0,1262.670654296875,1895.4371337890625,0.0,1999.2066650390625,0.8426832556724548,1.0,0.0,3.0,1.0,0.0
17913840,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9668216109275818,0.4014360308647156,0.361558198928833,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7918449640274048,0.2229192852973938,0.2125692665576934,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.823510468006134,0.2511696815490722,0.1767573207616806,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7660675644874573,0.2019736915826797,0.1928364634513855,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6683821678161621,0.1331623345613479,0.607637882232666,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.996337890625,297.3089294433594,284.8593444824219,1.0,0.3665929734706878,0.8551231026649475,0.8551231026649475,1.0,1.0,-1.8620482683181765,0.8237508535385132,1.0382975339889526,0.3984622657299042,0.7832836508750916,0.7832836508750916,0.0,72.01475524902344,79.0,37797.53515625,0.0,594.7081909179688,1.0,280.9593811035156,283.6661376953125,297.248046875,299.8136291503906,293.1499938964844,293.1499938964844,281.25,44828.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469596862792969,1.0,0.0,0.0,3.3268187046051025,3.326841354370117,7.385018534478149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.6083984375,0.0,1262.670654296875,1895.4371337890625,0.0,1999.2066650390625,0.8426832556724548,1.0,0.0,3.0,1.0,0.0
17913900,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620344638824464,0.4031254947185516,0.3624717593193054,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7880321145057678,0.223743587732315,0.213228702545166,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8196349740028381,0.2518622279167175,0.1771237254142761,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7624709606170654,0.2026984840631485,0.1934162825345993,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644784212112427,0.1333010494709015,0.6078448295593262,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0082702636719,297.3095703125,285.012451171875,1.0,0.3683158159255981,0.854853093624115,0.854853093624115,1.0,1.0,-1.865317821502685,0.8252946138381958,1.0400232076644895,0.3992643058300018,0.8748863339424133,0.8748863339424133,0.0,73.80738067626953,79.0,37320.1640625,0.0,602.7390747070312,1.0,281.1941223144531,283.82086181640625,297.1528625488281,299.5751647949219,293.1499938964844,293.1499938964844,281.25,35720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376521825790405,1.0,0.0,0.0,3.3811190128326416,3.3811404705047607,7.628061666764552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.935546875,0.0,1252.1597900390625,1895.4371337890625,0.0,1919.6126708984373,0.8484634160995483,1.0,0.0,3.0,1.0,0.0
17913960,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644767045974731,0.405365526676178,0.3642813265323639,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7898252010345459,0.2247890681028366,0.2141236960887909,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8211014866828918,0.2527911365032196,0.1777035593986511,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7641242742538452,0.2036324888467788,0.1942100077867508,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6654824614524841,0.1336735486984253,0.6090086102485657,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.02252197265625,297.31494140625,285.01336669921875,1.0,0.3688560128211975,0.8547254204750061,0.8547254204750061,1.0,1.0,-1.8716099262237549,0.8282882571220398,1.0433216094970703,0.4008900225162506,0.9077704548835754,0.9077704548835754,0.0,73.7073745727539,67.0,37533.4609375,0.0,606.95556640625,1.0,281.2405090332031,283.8102111816406,297.1497802734375,299.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,32595.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329702377319336,1.0,0.0,0.0,3.493480443954468,3.493502378463745,8.143478567035345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.60107421875,0.0,1341.523681640625,1895.4371337890625,0.0,1880.0224609375,0.8677269220352173,1.0,0.0,3.0,1.0,0.0
17914020,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9784740209579468,0.4088598489761352,0.3674928545951843,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8017397522926331,0.2265519648790359,0.2157338857650756,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8317245841026306,0.2541137635707855,0.1786261945962906,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7753620147705078,0.2052152752876281,0.1956401020288467,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6749753355979919,0.1343928128480911,0.611602246761322,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0465393066406,297.3194885253906,284.89947509765625,1.0,0.3670446872711181,0.8544700145721436,0.8544700145721436,1.0,1.0,-1.8833417892456048,0.8338527083396912,1.049489140510559,0.4039937853813171,0.8018291592597961,0.8018291592597961,0.0,70.45591735839844,55.0,38014.5625,0.0,605.048828125,1.0,280.9589538574219,283.69158935546875,297.212646484375,299.7669677734375,293.1499938964844,293.1499938964844,281.25,40833.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438172101974487,1.0,0.0,0.0,3.317507266998291,3.3175292015075684,7.343736569964676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.62841796875,0.0,1226.6328125,1895.4371337890625,0.0,1972.2044677734373,0.8361694812774658,1.0,0.0,3.0,1.0,0.0
17914080,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9784740209579468,0.4088598489761352,0.3674928545951843,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8017397522926331,0.2265519648790359,0.2157338857650756,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8317245841026306,0.2541137635707855,0.1786261945962906,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7753620147705078,0.2052152752876281,0.1956401020288467,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6749753355979919,0.1343928128480911,0.611602246761322,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0465393066406,297.3194885253906,284.89947509765625,1.0,0.3670446872711181,0.8544700145721436,0.8544700145721436,1.0,1.0,-1.8833417892456048,0.8338527083396912,1.049489140510559,0.4039937853813171,0.8018291592597961,0.8018291592597961,0.0,70.45591735839844,55.0,38014.5625,0.0,605.048828125,1.0,280.9589538574219,283.69158935546875,297.212646484375,299.7669677734375,293.1499938964844,293.1499938964844,281.25,40833.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438172101974487,1.0,0.0,0.0,3.317507266998291,3.3175292015075684,7.343736569964676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.62841796875,0.0,1226.6328125,1895.4371337890625,0.0,1972.2044677734373,0.8361694812774658,1.0,0.0,3.0,1.0,0.0
17914140,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4138359427452087,0.3699089884757995,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8235710859298706,0.2289589196443557,0.2175438702106475,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8531265258789062,0.2561718225479126,0.1796958297491073,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975237369537354,0.2073919624090194,0.1972496062517166,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944921016693115,0.1356548815965652,0.6152532696723938,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334350585937,285.03668212890625,1.0,0.3624748587608337,0.8542146682739258,0.8542146682739258,1.0,1.0,-1.894736647605896,0.839218020439148,1.055518627166748,0.4071612060070038,0.934902548789978,0.934902548789978,0.0,64.23983001708984,43.0,37860.36328125,0.0,593.6929931640625,1.0,281.2405090332031,283.8170471191406,297.14129638671875,299.6180725097656,293.1499938964844,293.1499938964844,280.95001220703125,31244.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733553946018219,1.0,0.0,0.0,3.518028497695923,3.5180504322052,8.258326147370099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.25732421875,0.0,1356.9427490234375,1895.4371337890625,0.0,1884.94091796875,0.8721057772636414,1.0,0.0,3.0,1.0,0.0
17914200,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4138359427452087,0.3699089884757995,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8235710859298706,0.2289589196443557,0.2175438702106475,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8531265258789062,0.2561718225479126,0.1796958297491073,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975237369537354,0.2073919624090194,0.1972496062517166,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944921016693115,0.1356548815965652,0.6152532696723938,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334350585937,285.03668212890625,1.0,0.3624748587608337,0.8542146682739258,0.8542146682739258,1.0,1.0,-1.894736647605896,0.839218020439148,1.055518627166748,0.4071612060070038,0.934902548789978,0.934902548789978,0.0,64.23983001708984,43.0,37860.36328125,0.0,593.6929931640625,1.0,281.2405090332031,283.8170471191406,297.14129638671875,299.6180725097656,293.1499938964844,293.1499938964844,280.95001220703125,31244.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733553946018219,1.0,0.0,0.0,3.518028497695923,3.5180504322052,8.258326147370099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.25732421875,0.0,1356.9427490234375,1895.4371337890625,0.0,1884.94091796875,0.8721057772636414,1.0,0.0,3.0,1.0,0.0
17914260,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4217213988304138,0.3456668853759765,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8436617255210876,0.2310100793838501,0.2194241136312484,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8744108080863953,0.2576689124107361,0.1807425022125244,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8181929588317871,0.2092472314834594,0.1989336609840393,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7132408618927002,0.1368545293807983,0.619937002658844,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1076354980469,297.3595886230469,284.8775634765625,1.0,0.354813665151596,0.8540626168251038,0.8540626168251038,1.0,1.0,-1.8780908584594729,0.8312479853630066,1.0468429327011108,0.4027964472770691,0.7995051741600037,0.7995051741600037,0.0,58.64643096923828,31.0,37943.00390625,0.0,563.4833374023438,1.0,280.959228515625,283.6616516113281,297.19390869140625,299.7583923339844,293.1499938964844,293.1499938964844,281.25,41305.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464776039123535,1.0,0.0,0.0,3.3482186794281006,3.348240852355957,7.480333010789764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.59130859375,0.0,1259.0384521484375,1895.4371337890625,0.0,1995.0560302734373,0.8426744937896729,1.0,0.0,3.0,1.0,0.0
17914320,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4217213988304138,0.3456668853759765,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8436617255210876,0.2310100793838501,0.2194241136312484,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8744108080863953,0.2576689124107361,0.1807425022125244,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8181929588317871,0.2092472314834594,0.1989336609840393,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7132408618927002,0.1368545293807983,0.619937002658844,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1076354980469,297.3595886230469,284.8775634765625,1.0,0.354813665151596,0.8540626168251038,0.8540626168251038,1.0,1.0,-1.8780908584594729,0.8312479853630066,1.0468429327011108,0.4027964472770691,0.7995051741600037,0.7995051741600037,0.0,58.64643096923828,31.0,37943.00390625,0.0,563.4833374023438,1.0,280.959228515625,283.6616516113281,297.19390869140625,299.7583923339844,293.1499938964844,293.1499938964844,281.25,41305.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464776039123535,1.0,0.0,0.0,3.3482186794281006,3.348240852355957,7.480333010789764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.59130859375,0.0,1259.0384521484375,1895.4371337890625,0.0,1995.0560302734373,0.8426744937896729,1.0,0.0,3.0,1.0,0.0
17914380,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4361558556556701,0.3134604692459106,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8737891912460327,0.233624592423439,0.2214438915252685,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9061981439590454,0.2598266899585724,0.1818894147872924,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460224866867065,0.2116094082593917,0.200734481215477,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7376124858856201,0.1386346817016601,0.6258096694946289,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1595764160156,297.4220886230469,284.99859619140625,1.0,0.3446313142776489,0.853910505771637,0.853910505771637,1.0,1.0,-1.8524365425109863,0.818993866443634,1.0334426164627075,0.3960493803024292,0.9036297798156738,0.9036297798156738,0.0,51.75423812866211,34.0,37146.15234375,0.0,523.9730834960938,1.0,281.24041748046875,283.7852783203125,297.0997314453125,299.54901123046875,293.1499938964844,293.1499938964844,280.95001220703125,32618.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337175607681274,1.0,0.0,0.0,3.4937610626220703,3.493782997131348,8.144785965669143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.96044921875,0.0,1341.973876953125,1895.4371337890625,0.0,1886.3209228515625,0.867530345916748,1.0,0.0,3.0,1.0,0.0
17914440,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4361558556556701,0.3134604692459106,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8737891912460327,0.233624592423439,0.2214438915252685,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9061981439590454,0.2598266899585724,0.1818894147872924,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460224866867065,0.2116094082593917,0.200734481215477,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7376124858856201,0.1386346817016601,0.6258096694946289,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1595764160156,297.4220886230469,284.99859619140625,1.0,0.3446313142776489,0.853910505771637,0.853910505771637,1.0,1.0,-1.8524365425109863,0.818993866443634,1.0334426164627075,0.3960493803024292,0.9036297798156738,0.9036297798156738,0.0,51.75423812866211,34.0,37146.15234375,0.0,523.9730834960938,1.0,281.24041748046875,283.7852783203125,297.0997314453125,299.54901123046875,293.1499938964844,293.1499938964844,280.95001220703125,32618.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337175607681274,1.0,0.0,0.0,3.4937610626220703,3.493782997131348,8.144785965669143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.96044921875,0.0,1341.973876953125,1895.4371337890625,0.0,1886.3209228515625,0.867530345916748,1.0,0.0,3.0,1.0,0.0
17914500,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4444835186004638,0.2995601892471313,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8889757394790649,0.2348669022321701,0.2226071208715438,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9231475591659546,0.2607726156711578,0.1825724691152572,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600040674209595,0.212733194231987,0.2017779052257537,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7497328519821167,0.139621615409851,0.6298268437385559,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18902587890625,297.4600830078125,284.8428955078125,1.0,0.341137558221817,0.8538345098495483,0.8538345098495483,1.0,1.0,-1.844030380249024,0.8150079846382141,1.0290223360061646,0.3937335312366485,0.8027536869049072,0.8027536869049072,0.0,49.03033065795898,34.0,37610.65234375,0.0,509.7897644042969,1.0,281.0014343261719,283.6209716796875,297.1625366210937,299.7384948730469,293.1499938964844,293.1499938964844,280.95001220703125,38302.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404680848121643,1.0,0.0,0.0,3.444882869720459,3.4449052810668945,7.918487199276569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.85009765625,0.0,1332.9718017578125,1895.4371337890625,0.0,1943.5704345703125,0.8581441640853882,1.0,0.0,3.0,1.0,0.0
17914560,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.45264732837677,0.2884499430656433,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9020063281059264,0.2360240072011947,0.2236284911632537,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9378464221954346,0.2615922689437866,0.1830980777740478,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8722215294837952,0.2137758433818817,0.2026931494474411,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7605382204055786,0.1406032294034958,0.6337860226631165,284.8765563964844,284.95001220703125,299.1247253417969,294.1235046386719,298.2176818847656,297.4968566894531,284.8861389160156,1.0,0.3384290635585785,0.8542143106460571,0.8542143106460571,1.0,1.0,-1.8383973836898804,0.8123676776885986,1.0260295867919922,0.3922443091869354,0.782908022403717,0.782908022403717,0.0,46.96281051635742,37.0,37115.19921875,0.0,499.5950317382813,1.0,280.95977783203125,283.6816711425781,297.1416320800781,299.65069580078125,293.1499938964844,293.1499938964844,281.25,42281.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421256303787231,1.0,0.0,0.0,3.2501208782196045,3.250142335891724,7.048429324640892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.6865234375,0.0,1173.9759521484375,1895.4371337890625,0.0,1957.7237548828125,0.8230224251747131,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.4634023904800415,0.2763904631137848,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.918512761592865,0.2378824204206466,0.2251238077878952,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.954573094844818,0.2631131410598755,0.1839396953582763,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.886959969997406,0.2154497951269149,0.2040327042341232,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7738469839096069,0.1421393156051635,0.6396567225456238,285.0307006835937,284.95001220703125,299.1476135253906,294.1123352050781,298.2544860839844,297.5447692871094,285.0334167480469,1.0,0.3360460996627807,0.8546918034553528,0.8546918034553528,1.0,1.0,-1.835375189781189,0.810990571975708,1.024384617805481,0.3914247453212738,0.8889788389205933,0.8889788389205933,0.0,44.87225341796875,37.0,36701.6328125,0.0,491.0845947265625,1.0,281.2125244140625,283.82598876953125,297.0547180175781,299.44061279296875,293.1499938964844,293.1499938964844,281.25,32876.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311579585075378,1.0,0.0,0.0,3.3549692630767822,3.354990005493164,7.510527098020248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.97705078125,0.0,1207.5572509765625,1895.4371337890625,0.0,1864.7816162109373,0.8391626477241516,1.0,0.0,3.0,1.0,0.0
17914680,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.4697678685188293,0.2699714004993438,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9286343455314636,0.2390770614147186,0.2261877506971359,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9636706113815308,0.2641101777553558,0.1845922470092773,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.895573079586029,0.2165267467498779,0.2049880474805832,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7817720770835876,0.1431415826082229,0.6438124775886536,285.0208435058594,284.95001220703125,299.16082763671875,294.10552978515625,298.2758178710937,297.572509765625,285.01708984375,1.0,0.3351385593414306,0.8549739718437195,0.8549739718437195,1.0,1.0,-1.8358633518219,0.8112587928771973,1.024604558944702,0.3915416300296783,0.9017938375473022,0.9017938375473022,0.0,43.84296798706055,57.0,36804.62890625,0.0,488.18548583984375,1.0,281.2397155761719,283.8035583496094,297.0619201660156,299.47686767578125,293.1499938964844,293.1499938964844,281.54998779296875,31869.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286844253540039,1.0,0.0,0.0,3.434889554977417,3.434910774230957,7.872611718084954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.7119140625,0.0,1277.676513671875,1895.4371337890625,0.0,1844.056884765625,0.853992760181427,1.0,0.0,3.0,1.0,0.0
17914740,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.4847463369369507,0.2736160457134247,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.928905189037323,0.242587000131607,0.2294129431247711,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9628086686134338,0.26707324385643,0.1865951269865036,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8957881331443787,0.2196930944919586,0.2079006433486938,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.783486008644104,0.1460773348808288,0.6567000150680542,285.160888671875,284.95001220703125,299.1952209472656,294.08660888671875,298.3248596191406,297.6317443847656,285.1617736816406,1.0,0.3411294221878052,0.8557336330413818,0.8557336330413818,1.0,1.0,-1.8654628992080688,0.8255167603492737,1.0399460792541504,0.3990988433361053,1.0,1.0,0.0,45.10747146606445,77.0,36783.0546875,0.0,511.6924133300781,1.0,281.5413513183594,283.9395751953125,297.05877685546875,299.4461669921875,293.1499938964844,293.1499938964844,281.25,30262.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197384238243103,1.0,0.0,0.0,3.665518760681152,3.665541887283325,8.965286610873591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.994140625,0.0,1507.38916015625,1895.4371337890625,0.0,1769.86962890625,0.904327929019928,1.0,0.0,3.0,1.0,0.0
17914800,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.4847463369369507,0.2736160457134247,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.928905189037323,0.242587000131607,0.2294129431247711,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9628086686134338,0.26707324385643,0.1865951269865036,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8957881331443787,0.2196930944919586,0.2079006433486938,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.783486008644104,0.1460773348808288,0.6567000150680542,285.160888671875,284.95001220703125,299.1952209472656,294.08660888671875,298.3248596191406,297.6317443847656,285.1617736816406,1.0,0.3411294221878052,0.8557336330413818,0.8557336330413818,1.0,1.0,-1.8654628992080688,0.8255167603492737,1.0399460792541504,0.3990988433361053,1.0,1.0,0.0,45.10747146606445,77.0,36783.0546875,0.0,511.6924133300781,1.0,281.5413513183594,283.9395751953125,297.05877685546875,299.4461669921875,293.1499938964844,293.1499938964844,281.25,30262.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197384238243103,1.0,0.0,0.0,3.665518760681152,3.665541887283325,8.965286610873591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.994140625,0.0,1507.38916015625,1895.4371337890625,0.0,1769.86962890625,0.904327929019928,1.0,0.0,3.0,1.0,0.0
