time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914860,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4929506480693817,0.2982555031776428,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9039230942726136,0.2456379383802414,0.232657179236412,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9362809062004088,0.269346684217453,0.1885033696889877,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8739799857139587,0.2224329859018325,0.2108386754989624,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.765969455242157,0.1485634595155716,0.6695523262023926,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,298.3470458984375,297.6429138183594,284.9672241210937,1.0,0.3541884422302246,0.8557986617088318,0.8557986617088318,1.0,1.0,-1.920185089111328,0.8517106175422668,1.0684744119644165,0.4133229553699493,0.9798162579536438,0.9798162579536438,0.0,50.582767486572266,97.0,38714.79296875,0.0,567.21337890625,1.0,281.2571105957031,283.7040405273437,297.14971923828125,299.7268371582031,293.1499938964844,293.1499938964844,280.95001220703125,33097.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414553165435791,1.0,0.0,0.0,3.784097671508789,3.784122467041016,9.55472046371142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.0478515625,0.0,1665.022705078125,1895.4371337890625,0.0,1951.99560546875,0.9330865144729614,1.0,0.0,3.0,1.0,0.0
17914920,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4929506480693817,0.2982555031776428,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9039230942726136,0.2456379383802414,0.232657179236412,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9362809062004088,0.269346684217453,0.1885033696889877,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8739799857139587,0.2224329859018325,0.2108386754989624,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.765969455242157,0.1485634595155716,0.6695523262023926,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,298.3470458984375,297.6429138183594,284.9672241210937,1.0,0.3541884422302246,0.8557986617088318,0.8557986617088318,1.0,1.0,-1.920185089111328,0.8517106175422668,1.0684744119644165,0.4133229553699493,0.9798162579536438,0.9798162579536438,0.0,50.582767486572266,97.0,38714.79296875,0.0,567.21337890625,1.0,281.2571105957031,283.7040405273437,297.14971923828125,299.7268371582031,293.1499938964844,293.1499938964844,280.95001220703125,33097.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414553165435791,1.0,0.0,0.0,3.784097671508789,3.784122467041016,9.55472046371142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.0478515625,0.0,1665.022705078125,1895.4371337890625,0.0,1951.99560546875,0.9330865144729614,1.0,0.0,3.0,1.0,0.0
17914980,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4940716922283172,0.3390693962574005,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.868709921836853,0.2481871396303177,0.2354192733764648,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.895173192024231,0.2709653079509735,0.1899074912071228,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8412850499153137,0.2246873527765274,0.213327094912529,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384607195854187,0.1502903401851654,0.6794459223747253,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3399353027344,297.60137939453125,284.8758239746094,1.0,0.3723907470703125,0.8558636903762817,0.8558636903762817,1.0,1.0,-1.9890589714050293,0.8847503066062927,1.1043087244033811,0.4312811195850372,0.8652002215385437,0.8652002215385437,0.0,59.991981506347656,115.0,40269.7109375,0.0,649.8726806640625,1.0,280.9567565917969,283.58526611328125,297.1315002441406,299.8244323730469,293.1499938964844,293.1499938964844,281.25,39827.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624548673629761,1.0,0.0,0.0,3.651106595993042,3.651131391525269,8.894925827007683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.5654296875,0.0,1563.05029296875,1895.4371337890625,0.0,2134.138916015625,0.9085171818733216,1.0,0.0,3.0,1.0,0.0
17915040,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4940716922283172,0.3390693962574005,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.868709921836853,0.2481871396303177,0.2354192733764648,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.895173192024231,0.2709653079509735,0.1899074912071228,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8412850499153137,0.2246873527765274,0.213327094912529,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384607195854187,0.1502903401851654,0.6794459223747253,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3399353027344,297.60137939453125,284.8758239746094,1.0,0.3723907470703125,0.8558636903762817,0.8558636903762817,1.0,1.0,-1.9890589714050293,0.8847503066062927,1.1043087244033811,0.4312811195850372,0.8652002215385437,0.8652002215385437,0.0,59.991981506347656,115.0,40269.7109375,0.0,649.8726806640625,1.0,280.9567565917969,283.58526611328125,297.1315002441406,299.8244323730469,293.1499938964844,293.1499938964844,281.25,39827.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624548673629761,1.0,0.0,0.0,3.651106595993042,3.651131391525269,8.894925827007683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.5654296875,0.0,1563.05029296875,1895.4371337890625,0.0,2134.138916015625,0.9085171818733216,1.0,0.0,3.0,1.0,0.0
17915100,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4932454824447632,0.3622179925441742,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8518065810203552,0.2497844994068145,0.2369295954704284,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8764731287956238,0.2721777260303497,0.1907198280096054,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8257447481155396,0.2260957509279251,0.2146800607442855,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.725064218044281,0.1511971205472946,0.684066653251648,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3299560546875,297.5689697265625,285.0658264160156,1.0,0.3826075494289398,0.8558962345123291,0.8558962345123291,1.0,1.0,-2.026819229125977,0.902900755405426,1.123918533325195,0.4411333501338959,0.9876856207847596,0.9876856207847596,0.0,65.76549530029297,115.0,40151.70703125,0.0,699.6128540039062,1.0,281.202392578125,283.7719421386719,297.0360717773437,299.6102600097656,293.1499938964844,293.1499938964844,281.25,33623.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578741312026978,1.0,0.0,0.0,3.713994026184082,3.7140181064605713,9.203980653182952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.67529296875,0.0,1587.445068359375,1895.4371337890625,0.0,2093.95263671875,0.9204491376876832,1.0,0.0,3.0,1.0,0.0
17915160,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.4919052124023437,0.3857561349868774,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8370015621185303,0.2516467869281769,0.2387930899858474,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8599136471748352,0.2737137675285339,0.1918541043996811,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.811468780040741,0.2277440726757049,0.2163517773151397,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7124226689338684,0.1522263437509536,0.6894555687904358,285.1073913574219,284.95001220703125,299.2904052734375,294.0257568359375,298.3189697265625,297.5348205566406,285.1116943359375,1.0,0.3934336006641388,0.8550108671188354,0.8550108671188354,1.0,1.0,-2.0671634674072266,0.9222368597984314,1.14492666721344,0.4515704810619354,1.0,1.0,0.0,72.03483581542969,133.0,40777.1796875,0.0,755.0266723632812,1.0,281.24285888671875,283.80047607421875,297.0302734375,299.6727905273437,293.1499938964844,293.1499938964844,280.95001220703125,32620.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580949664115906,1.0,0.0,0.0,3.805241584777832,3.8052666187286377,9.661793001214392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.56103515625,0.0,1686.474365234375,1895.4371337890625,0.0,2095.88427734375,0.9376488924026488,1.0,0.0,3.0,1.0,0.0
17915220,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4853411614894867,0.4355436563491821,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8094854950904846,0.2548660039901733,0.2424736469984054,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8302403092384338,0.2760987877845764,0.1940333396196365,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7826030850410461,0.2305755764245987,0.2196563333272934,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6861243844032288,0.1538562774658203,0.6997252702713013,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.2891540527344,297.4525756835937,284.9684753417969,1.0,0.416275143623352,0.8532401323318481,0.8532401323318481,1.0,1.0,-2.150019645690918,0.9619905948638916,1.188029170036316,0.473053514957428,0.9867693781852722,0.9867693781852722,0.0,86.39846801757812,121.0,43004.99609375,0.0,880.7350463867188,1.0,280.9563903808594,283.6125793457031,297.0867919921875,299.9246826171875,293.1499938964844,293.1499938964844,280.6499938964844,34453.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788918018341064,1.0,0.0,0.0,3.869154930114746,3.869180679321289,9.989080353989266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8974609375,0.0,1778.6676025390625,1895.4371337890625,0.0,2280.1962890625,0.9533917903900146,1.0,0.0,3.0,1.0,0.0
17915280,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4853411614894867,0.4355436563491821,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8094854950904846,0.2548660039901733,0.2424736469984054,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8302403092384338,0.2760987877845764,0.1940333396196365,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7826030850410461,0.2305755764245987,0.2196563333272934,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6861243844032288,0.1538562774658203,0.6997252702713013,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.2891540527344,297.4525756835937,284.9684753417969,1.0,0.416275143623352,0.8532401323318481,0.8532401323318481,1.0,1.0,-2.150019645690918,0.9619905948638916,1.188029170036316,0.473053514957428,0.9867693781852722,0.9867693781852722,0.0,86.39846801757812,121.0,43004.99609375,0.0,880.7350463867188,1.0,280.9563903808594,283.6125793457031,297.0867919921875,299.9246826171875,293.1499938964844,293.1499938964844,280.6499938964844,34453.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788918018341064,1.0,0.0,0.0,3.869154930114746,3.869180679321289,9.989080353989266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8974609375,0.0,1778.6676025390625,1895.4371337890625,0.0,2280.1962890625,0.9533917903900146,1.0,0.0,3.0,1.0,0.0
17915340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9740794897079468,0.481392353773117,0.4339162409305572,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7876430749893188,0.2574290335178375,0.2454501837491989,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8083354234695435,0.2776794731616974,0.1955625414848327,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7617062926292419,0.2327731400728225,0.2222891300916671,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6665503978729248,0.1549117416143417,0.707013726234436,284.8440246582031,284.95001220703125,299.3492431640625,293.9835510253906,298.27154541015625,297.3958740234375,284.8507385253906,1.0,0.426927238702774,0.8514694571495056,0.8514694571495056,1.0,1.0,-2.1660733222961426,0.9694764018058776,1.1965969800949097,0.4773736596107483,0.8512839078903198,0.8512839078903198,0.0,98.25311279296876,109.0,43629.12109375,0.0,939.3006591796876,1.0,280.6569519042969,283.4823303222656,297.0521850585937,299.9731750488281,293.1499938964844,293.1499938964844,280.95001220703125,41646.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968415021896362,1.0,0.0,0.0,3.6813864707946777,3.681411743164064,9.043073987413664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2451171875,0.0,1610.982177734375,1895.4371337890625,0.0,2442.583740234375,0.9162602424621582,1.0,0.0,3.0,1.0,0.0
17915400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9740794897079468,0.481392353773117,0.4339162409305572,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7876430749893188,0.2574290335178375,0.2454501837491989,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8083354234695435,0.2776794731616974,0.1955625414848327,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7617062926292419,0.2327731400728225,0.2222891300916671,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6665503978729248,0.1549117416143417,0.707013726234436,284.8440246582031,284.95001220703125,299.3492431640625,293.9835510253906,298.27154541015625,297.3958740234375,284.8507385253906,1.0,0.426927238702774,0.8514694571495056,0.8514694571495056,1.0,1.0,-2.1660733222961426,0.9694764018058776,1.1965969800949097,0.4773736596107483,0.8512839078903198,0.8512839078903198,0.0,98.25311279296876,109.0,43629.12109375,0.0,939.3006591796876,1.0,280.6569519042969,283.4823303222656,297.0521850585937,299.9731750488281,293.1499938964844,293.1499938964844,280.95001220703125,41646.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968415021896362,1.0,0.0,0.0,3.6813864707946777,3.681411743164064,9.043073987413664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2451171875,0.0,1610.982177734375,1895.4371337890625,0.0,2442.583740234375,0.9162602424621582,1.0,0.0,3.0,1.0,0.0
17915460,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.971945822238922,0.4850967526435852,0.4360192120075226,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7878047823905945,0.2609006464481354,0.2484993487596511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8074410557746887,0.2803535759449005,0.1972199827432632,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7617241740226746,0.2357843965291977,0.2249318659305572,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.666202187538147,0.1567317992448806,0.7142952084541321,285.0352783203125,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.0346984863281,1.0,0.4307630062103271,0.8494271636009216,0.8494271636009216,1.0,1.0,-2.185811996459961,0.9788296222686768,1.2069822549819946,0.4821526408195495,0.9960950016975404,0.9960950016975404,0.0,100.40679168701172,97.0,43238.9609375,0.0,966.7206420898438,1.0,280.9430847167969,283.6648864746094,296.9397277832031,299.7499084472656,293.1499938964844,293.1499938964844,280.6499938964844,32993.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870425581932068,1.0,0.0,0.0,3.798004627227783,3.7980294227600098,9.625077836972196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.337890625,0.0,1680.7435302734375,1895.4371337890625,0.0,2353.595703125,0.9365963935852052,1.0,0.0,3.0,1.0,0.0
17915520,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.971945822238922,0.4850967526435852,0.4360192120075226,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7878047823905945,0.2609006464481354,0.2484993487596511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8074410557746887,0.2803535759449005,0.1972199827432632,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7617241740226746,0.2357843965291977,0.2249318659305572,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.666202187538147,0.1567317992448806,0.7142952084541321,285.0352783203125,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.0346984863281,1.0,0.4307630062103271,0.8494271636009216,0.8494271636009216,1.0,1.0,-2.185811996459961,0.9788296222686768,1.2069822549819946,0.4821526408195495,0.9960950016975404,0.9960950016975404,0.0,100.40679168701172,97.0,43238.9609375,0.0,966.7206420898438,1.0,280.9430847167969,283.6648864746094,296.9397277832031,299.7499084472656,293.1499938964844,293.1499938964844,280.6499938964844,32993.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870425581932068,1.0,0.0,0.0,3.798004627227783,3.7980294227600098,9.625077836972196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.337890625,0.0,1680.7435302734375,1895.4371337890625,0.0,2353.595703125,0.9365963935852052,1.0,0.0,3.0,1.0,0.0
17915580,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830374121665956,0.4885709285736084,0.4392581284046173,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7992633581161499,0.264156311750412,0.2515507638454437,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8174819350242615,0.2826474606990814,0.1988467127084732,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7723554372787476,0.2386002838611602,0.2275595963001251,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6759033203125,0.158659353852272,0.7224094271659851,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.889404296875,1.0,0.4306226074695587,0.8473849296569824,0.8473849296569824,1.0,1.0,-2.2082273960113525,0.9894502758979796,1.218777060508728,0.4877108335494995,0.8801547288894653,0.8801547288894653,0.0,97.0234603881836,85.0,44219.2890625,0.0,976.2836303710938,1.0,280.6561279296875,283.50079345703125,296.9830017089844,299.9155578613281,293.1499938964844,293.1499938964844,280.95001220703125,39024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997016310691833,1.0,0.0,0.0,3.7098140716552734,3.709839344024658,9.183274869428716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.08984375,0.0,1623.7415771484375,1895.4371337890625,0.0,2468.697265625,0.9206222891807556,1.0,0.0,3.0,1.0,0.0
17915640,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830374121665956,0.4885709285736084,0.4392581284046173,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7992633581161499,0.264156311750412,0.2515507638454437,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8174819350242615,0.2826474606990814,0.1988467127084732,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7723554372787476,0.2386002838611602,0.2275595963001251,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6759033203125,0.158659353852272,0.7224094271659851,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.889404296875,1.0,0.4306226074695587,0.8473849296569824,0.8473849296569824,1.0,1.0,-2.2082273960113525,0.9894502758979796,1.218777060508728,0.4877108335494995,0.8801547288894653,0.8801547288894653,0.0,97.0234603881836,85.0,44219.2890625,0.0,976.2836303710938,1.0,280.6561279296875,283.50079345703125,296.9830017089844,299.9155578613281,293.1499938964844,293.1499938964844,280.95001220703125,39024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997016310691833,1.0,0.0,0.0,3.7098140716552734,3.709839344024658,9.183274869428716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.08984375,0.0,1623.7415771484375,1895.4371337890625,0.0,2468.697265625,0.9206222891807556,1.0,0.0,3.0,1.0,0.0
17915700,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.991108238697052,0.4909655749797821,0.4408586919307709,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.807966947555542,0.266002357006073,0.2529951930046081,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8251053690910339,0.2840399146080017,0.1995740532875061,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7806317210197449,0.2402000427246093,0.2287894487380981,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6834856271743774,0.1597926467657089,0.7263233065605164,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3079528808594,297.40142822265625,285.0512390136719,1.0,0.4294998049736023,0.8463637828826904,0.8463637828826904,1.0,1.0,-2.21893310546875,0.9945310354232788,1.2244020700454712,0.490301251411438,0.9856473803520204,0.9856473803520204,0.0,94.01873779296876,85.0,43619.49609375,0.0,975.6460571289062,1.0,280.90350341796875,283.6695251464844,296.9037475585937,299.696044921875,293.1499938964844,293.1499938964844,280.95001220703125,34121.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932773232460022,1.0,0.0,0.0,3.7533774375915527,3.7534019947052,9.400214366905856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.66064453125,0.0,1636.7947998046875,1895.4371337890625,0.0,2410.12744140625,0.9293224215507508,1.0,0.0,3.0,1.0,0.0
17915760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4938322603702545,0.4415163695812225,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8186387419700623,0.2680905163288116,0.254720389842987,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8351000547409058,0.2857055962085724,0.2005490064620971,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.791474461555481,0.2420210391283035,0.2302707433700561,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6934177279472351,0.1611230820417404,0.7311748266220093,285.0677185058594,284.95001220703125,299.4347229003906,293.9212341308594,298.3190612792969,297.4094543457031,285.06805419921875,1.0,0.4279325008392334,0.8457303047180176,0.8457303047180176,1.0,1.0,-2.2306220531463623,1.000089168548584,1.2305327653884888,0.4933390915393829,1.0,1.0,0.0,90.30681610107422,73.0,43862.55078125,0.0,973.261962890625,1.0,280.9431457519531,283.6780700683594,296.9021301269531,299.745361328125,293.1499938964844,293.1499938964844,280.6499938964844,33101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913962602615356,1.0,0.0,0.0,3.8328936100006095,3.832918882369995,9.802723752727616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.73193359375,0.0,1723.5479736328125,1895.4371337890625,0.0,2393.0380859375,0.9442510604858398,1.0,0.0,3.0,1.0,0.0
17915820,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5016626119613647,0.4193438589572906,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354148864746094,0.2716080248355865,0.2580151557922363,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8513927459716797,0.2881550788879394,0.2022898197174072,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8090887665748596,0.2450534999370575,0.2330960929393768,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096899747848511,0.1634534001350402,0.7410457730293274,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3445739746094,297.432861328125,284.8799133300781,1.0,0.4223159849643707,0.8444633483886719,0.8444633483886719,1.0,1.0,-2.225268840789795,0.9973556399345398,1.2279132604599,0.4918213486671448,0.8951589465141296,0.8951589465141296,0.0,84.41299438476562,61.0,44603.65234375,0.0,945.5735473632812,1.0,280.65576171875,283.47576904296875,296.9457702636719,299.9105224609375,293.1499938964844,293.1499938964844,280.3500061035156,38459.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804857611656189,1.0,0.0,0.0,3.7769296169281006,3.776955127716065,9.518555543763796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.49609375,0.0,1698.064208984375,1895.4371337890625,0.0,2515.920166015625,0.9348533153533936,1.0,0.0,3.0,1.0,0.0
17915880,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5016626119613647,0.4193438589572906,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354148864746094,0.2716080248355865,0.2580151557922363,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8513927459716797,0.2881550788879394,0.2022898197174072,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8090887665748596,0.2450534999370575,0.2330960929393768,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096899747848511,0.1634534001350402,0.7410457730293274,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3445739746094,297.432861328125,284.8799133300781,1.0,0.4223159849643707,0.8444633483886719,0.8444633483886719,1.0,1.0,-2.225268840789795,0.9973556399345398,1.2279132604599,0.4918213486671448,0.8951589465141296,0.8951589465141296,0.0,84.41299438476562,61.0,44603.65234375,0.0,945.5735473632812,1.0,280.65576171875,283.47576904296875,296.9457702636719,299.9105224609375,293.1499938964844,293.1499938964844,280.3500061035156,38459.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804857611656189,1.0,0.0,0.0,3.7769296169281006,3.776955127716065,9.518555543763796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.49609375,0.0,1698.064208984375,1895.4371337890625,0.0,2515.920166015625,0.9348533153533936,1.0,0.0,3.0,1.0,0.0
17915940,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5140709280967712,0.391316294670105,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8570440411567688,0.2749327421188354,0.2608302235603332,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8728671073913574,0.2902893722057342,0.203543484210968,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296288847923279,0.2478814274072647,0.2354566007852554,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283283472061157,0.1657619178295135,0.7498422861099243,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.38330078125,297.4804382324219,284.8649597167969,1.0,0.4143465757369995,0.8431963920593262,0.8431963920593262,1.0,1.0,-2.209895133972168,0.989809513092041,1.220085620880127,0.487580269575119,0.7981334924697876,0.7981334924697876,0.0,77.23524475097656,64.0,44327.58984375,0.0,903.4467163085938,1.0,280.3585510253906,283.46209716796875,296.8990783691406,299.8626403808594,293.1499938964844,293.1499938964844,280.6499938964844,43980.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117275834083557,1.0,0.0,0.0,3.408774137496948,3.408797264099121,7.753357067485922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.93359375,0.0,1336.7537841796875,1895.4371337890625,0.0,2579.111328125,0.8599112629890442,1.0,0.0,3.0,1.0,0.0
17916000,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5140709280967712,0.391316294670105,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8570440411567688,0.2749327421188354,0.2608302235603332,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8728671073913574,0.2902893722057342,0.203543484210968,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296288847923279,0.2478814274072647,0.2354566007852554,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283283472061157,0.1657619178295135,0.7498422861099243,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.38330078125,297.4804382324219,284.8649597167969,1.0,0.4143465757369995,0.8431963920593262,0.8431963920593262,1.0,1.0,-2.209895133972168,0.989809513092041,1.220085620880127,0.487580269575119,0.7981334924697876,0.7981334924697876,0.0,77.23524475097656,64.0,44327.58984375,0.0,903.4467163085938,1.0,280.3585510253906,283.46209716796875,296.8990783691406,299.8626403808594,293.1499938964844,293.1499938964844,280.6499938964844,43980.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117275834083557,1.0,0.0,0.0,3.408774137496948,3.408797264099121,7.753357067485922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.93359375,0.0,1336.7537841796875,1895.4371337890625,0.0,2579.111328125,0.8599112629890442,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5241191983222961,0.3771469295024872,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8698922991752625,0.2775136828422546,0.2629212141036987,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8854602575302124,0.2922349274158478,0.2046193033456802,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8412236571311951,0.2501012682914734,0.2372288703918457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7387601137161255,0.1676189303398132,0.7567328214645386,285.0110168457031,284.95001220703125,299.5102233886719,293.87115478515625,298.4154357910156,297.5242614746094,285.0127258300781,1.0,0.4115793108940124,0.8427825570106506,0.8427825570106506,1.0,1.0,-2.207069635391236,0.988448202610016,1.2186213731765747,0.4865840077400207,0.894973635673523,0.894973635673523,0.0,73.9181900024414,64.0,43734.4375,0.0,888.2599487304688,1.0,280.6123352050781,283.61474609375,296.8087158203125,299.6237487792969,293.1499938964844,293.1499938964844,280.6499938964844,34533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000296354293823,1.0,0.0,0.0,3.4786627292633057,3.478684902191162,8.074542847680277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.7265625,0.0,1340.313232421875,1895.4371337890625,0.0,2471.696044921875,0.8679018020629883,1.0,0.0,3.0,1.0,0.0
17916120,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.5307218432426453,0.3692311644554138,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8779135942459106,0.2792812585830688,0.264496237039566,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8932393193244934,0.293593555688858,0.2055025398731231,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484540581703186,0.2516277134418487,0.2385789453983307,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7453497648239136,0.1689414530992508,0.762132465839386,285.0054626464844,284.95001220703125,299.5219116210937,293.8641662597656,298.4364318847656,297.5528869628906,285.00390625,1.0,0.4104509353637695,0.8425158262252808,0.8425158262252808,1.0,1.0,-2.2086181640625,0.9891819357872008,1.2194361686706543,0.4868907034397125,0.9067709445953368,0.9067709445953368,0.0,72.20833587646484,67.0,43839.6328125,0.0,883.31103515625,1.0,280.6408996582031,283.6034240722656,296.81475830078125,299.6570739746094,293.1499938964844,293.1499938964844,280.3500061035156,33422.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968549728393555,1.0,0.0,0.0,3.537951707839966,3.5379741191864014,8.352127451871638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.96435546875,0.0,1393.3497314453125,1895.4371337890625,0.0,2442.706298828125,0.8783001899719238,1.0,0.0,3.0,1.0,0.0
17916180,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.540177047252655,0.359183132648468,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8889349102973938,0.2817464172840118,0.2668779790401459,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9036867618560792,0.2953258156776428,0.2067878544330597,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8584588766098022,0.253741979598999,0.2406195104122162,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7546619772911072,0.170872151851654,0.7706989645957947,284.8681335449219,284.95001220703125,299.540283203125,293.8536376953125,298.4660339355469,297.59149169921875,284.8686218261719,1.0,0.4095473289489746,0.8421019911766052,0.8421019911766052,1.0,1.0,-2.213691234588623,0.9915996193885804,1.222091555595398,0.4881021976470947,0.8095782399177551,0.8095782399177551,0.0,70.18106079101562,67.0,44502.234375,0.0,880.5220947265625,1.0,280.3841857910156,283.4564514160156,296.8838806152344,299.86138916015625,293.1499938964844,293.1499938964844,280.3500061035156,39718.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043713569641113,1.0,0.0,0.0,3.458456516265869,3.458479404449463,7.981011549418326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.02734375,0.0,1356.6884765625,1895.4371337890625,0.0,2511.45849609375,0.8631681799888611,1.0,0.0,3.0,1.0,0.0
17916240,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5459823608398438,0.354312539100647,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947111368179321,0.2832866013050079,0.2682748734951019,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.909196436405182,0.2963665127754211,0.2074748873710632,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637403249740601,0.2550542652606964,0.2418069541454315,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7597057223320007,0.1720868200063705,0.775913417339325,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.48370361328125,297.61358642578125,284.9139404296875,1.0,0.4094290137290954,0.8418352603912354,0.8418352603912354,1.0,1.0,-2.218031406402588,0.9936736822128296,1.2243577241897583,0.4891662001609802,0.8196241855621338,0.8196241855621338,0.0,69.27359008789062,70.0,44436.78125,0.0,881.2479248046875,1.0,280.3589782714844,283.5008850097656,296.8687744140625,299.8100280761719,293.1499938964844,293.1499938964844,280.6499938964844,39804.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056784272193909,1.0,0.0,0.0,3.3766303062438965,3.376652479171753,7.607821999044972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.77783203125,0.0,1276.0986328125,1895.4371337890625,0.0,2523.453857421875,0.8485857248306274,1.0,0.0,3.0,1.0,0.0
17916300,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.5536115765571594,0.349001795053482,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9015600085258484,0.285510390996933,0.2701835036277771,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9159818887710572,0.2979967892169952,0.2084536254405975,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700491786003113,0.2569579184055328,0.2434310466051101,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.765799880027771,0.1738017350435257,0.7829521894454956,285.0386962890625,284.95001220703125,299.5679016113281,293.8389892578125,298.50634765625,297.6416320800781,285.04656982421875,1.0,0.4097556471824646,0.8414949774742126,0.8414949774742126,1.0,1.0,-2.2255215644836426,0.997264325618744,1.2282572984695437,0.4910265505313873,0.9128777384757996,0.9128777384757996,0.0,68.37902069091797,70.0,44047.1796875,0.0,885.0484619140625,1.0,280.5957336425781,283.6356811523437,296.8020935058594,299.6142272949219,293.1499938964844,293.1499938964844,280.6499938964844,33410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988685369491577,1.0,0.0,0.0,3.4529385566711426,3.452960252761841,7.955565024531097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.86083984375,0.0,1306.4517822265625,1895.4371337890625,0.0,2461.084716796875,0.8618028163909912,1.0,0.0,3.0,1.0,0.0
17916360,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.5612338781356812,0.344296246767044,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9084310531616212,0.2878797948360443,0.272336333990097,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9228090047836304,0.2997856140136719,0.2096397280693054,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8762684464454651,0.2589927017688751,0.2452739477157592,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7718666195869446,0.1756301522254943,0.7907888889312744,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5283203125,297.668212890625,285.03790283203125,1.0,0.4105892181396484,0.8410434722900391,0.8410434722900391,1.0,1.0,-2.235503435134888,1.0020427703857422,1.233460783958435,0.493539035320282,0.946008026599884,0.946008026599884,0.0,67.69796752929688,88.0,44425.0,0.0,892.0894775390625,1.0,280.6412658691406,283.6181030273437,296.80816650390625,299.6774597167969,293.1499938964844,293.1499938964844,280.3500061035156,31487.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969010472297668,1.0,0.0,0.0,3.5703444480896,3.570366859436035,8.50576782340795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.5361328125,0.0,1413.310791015625,1895.4371337890625,0.0,2443.12646484375,0.8840487003326416,1.0,0.0,3.0,1.0,0.0
17916420,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5729540586471558,0.3533865213394165,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9048501253128052,0.2920182347297668,0.2764696180820465,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9171775579452516,0.3025796115398407,0.2117932438850402,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8727992177009583,0.2625079154968261,0.2488123327493667,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701355218887329,0.1788728237152099,0.8062724471092224,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5604248046875,297.6981506347656,284.92242431640625,1.0,0.4192063510417938,0.8401404619216919,0.8401404619216919,1.0,1.0,-2.276798963546753,1.0219347476959229,1.25486421585083,0.5040050148963928,0.8564249277114868,0.8564249277114868,0.0,70.77351379394531,106.0,45752.46484375,0.0,944.64697265625,1.0,280.35797119140625,283.47662353515625,296.8654479980469,299.8782653808594,293.1499938964844,293.1499938964844,280.6499938964844,37799.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111176490783691,1.0,0.0,0.0,3.5023610591888428,3.502384185791016,8.184933335542155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.06591796875,0.0,1387.9525146484375,1895.4371337890625,0.0,2573.48974609375,0.8741920590400696,1.0,0.0,3.0,1.0,0.0
17916480,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5729540586471558,0.3533865213394165,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9048501253128052,0.2920182347297668,0.2764696180820465,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9171775579452516,0.3025796115398407,0.2117932438850402,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8727992177009583,0.2625079154968261,0.2488123327493667,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701355218887329,0.1788728237152099,0.8062724471092224,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5604248046875,297.6981506347656,284.92242431640625,1.0,0.4192063510417938,0.8401404619216919,0.8401404619216919,1.0,1.0,-2.276798963546753,1.0219347476959229,1.25486421585083,0.5040050148963928,0.8564249277114868,0.8564249277114868,0.0,70.77351379394531,106.0,45752.46484375,0.0,944.64697265625,1.0,280.35797119140625,283.47662353515625,296.8654479980469,299.8782653808594,293.1499938964844,293.1499938964844,280.6499938964844,37799.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111176490783691,1.0,0.0,0.0,3.5023610591888428,3.502384185791016,8.184933335542155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.06591796875,0.0,1387.9525146484375,1895.4371337890625,0.0,2573.48974609375,0.8741920590400696,1.0,0.0,3.0,1.0,0.0
17916540,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5808048844337463,0.3772202432155609,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8896468281745911,0.2967786192893982,0.280935138463974,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8994098901748657,0.3060982227325439,0.2141982316970825,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8583903312683105,0.2665653526782989,0.252641350030899,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7585228681564331,0.1823103725910186,0.8221672773361206,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57537841796875,297.69464111328125,285.0872497558594,1.0,0.4331137537956238,0.8392374515533447,0.8392374515533447,1.0,1.0,-2.337359666824341,1.0511271953582764,1.2862324714660645,0.5195953845977783,1.0,1.0,0.0,77.74221801757812,109.0,46267.91796875,0.0,1034.701904296875,1.0,280.6424865722656,283.6243896484375,296.8041076660156,299.7759704589844,293.1499938964844,293.1499938964844,280.3500061035156,30988.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069300055503845,1.0,0.0,0.0,3.709380626678467,3.709404468536377,9.181129598800908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.185546875,0.0,1562.1329345703125,1895.4371337890625,0.0,2534.951171875,0.9148484468460084,1.0,0.0,3.0,1.0,0.0
17916600,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5808048844337463,0.3772202432155609,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8896468281745911,0.2967786192893982,0.280935138463974,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8994098901748657,0.3060982227325439,0.2141982316970825,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8583903312683105,0.2665653526782989,0.252641350030899,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7585228681564331,0.1823103725910186,0.8221672773361206,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57537841796875,297.69464111328125,285.0872497558594,1.0,0.4331137537956238,0.8392374515533447,0.8392374515533447,1.0,1.0,-2.337359666824341,1.0511271953582764,1.2862324714660645,0.5195953845977783,1.0,1.0,0.0,77.74221801757812,109.0,46267.91796875,0.0,1034.701904296875,1.0,280.6424865722656,283.6243896484375,296.8041076660156,299.7759704589844,293.1499938964844,293.1499938964844,280.3500061035156,30988.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069300055503845,1.0,0.0,0.0,3.709380626678467,3.709404468536377,9.181129598800908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.185546875,0.0,1562.1329345703125,1895.4371337890625,0.0,2534.951171875,0.9148484468460084,1.0,0.0,3.0,1.0,0.0
17916660,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5847682356834412,0.3980088233947754,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781271576881409,0.3009904623031616,0.2853153049945831,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8862658143043518,0.3089357018470764,0.2165126651525497,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476205468177795,0.2701184153556824,0.2563865780830383,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497826814651489,0.1852070987224578,0.8369898796081543,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5759582519531,297.6640625,284.92919921875,1.0,0.44516322016716,0.8371186256408691,0.8371186256408691,1.0,1.0,-2.392693996429444,1.077591896057129,1.3151021003723145,0.5339576005935669,0.9293152093887328,0.9293152093887328,0.0,84.23076629638672,112.0,48153.46484375,0.0,1121.294189453125,1.0,280.3573608398437,283.4300537109375,296.8626403808594,300.0224304199219,293.1499938964844,293.1499938964844,280.04998779296875,35473.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254290223121643,1.0,0.0,0.0,3.7449991703033447,3.7450239658355713,9.358294619232764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6083984375,0.0,1637.410888671875,1895.4371337890625,0.0,2705.93701171875,0.9259692430496216,1.0,0.0,3.0,1.0,0.0
