time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916720,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5847682356834412,0.3980088233947754,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781271576881409,0.3009904623031616,0.2853153049945831,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8862658143043518,0.3089357018470764,0.2165126651525497,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476205468177795,0.2701184153556824,0.2563865780830383,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497826814651489,0.1852070987224578,0.8369898796081543,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5759582519531,297.6640625,284.92919921875,1.0,0.44516322016716,0.8371186256408691,0.8371186256408691,1.0,1.0,-2.392693996429444,1.077591896057129,1.3151021003723145,0.5339576005935669,0.9293152093887328,0.9293152093887328,0.0,84.23076629638672,112.0,48153.46484375,0.0,1121.294189453125,1.0,280.3573608398437,283.4300537109375,296.8626403808594,300.0224304199219,293.1499938964844,293.1499938964844,280.04998779296875,35473.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254290223121643,1.0,0.0,0.0,3.7449991703033447,3.7450239658355713,9.358294619232764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6083984375,0.0,1637.410888671875,1895.4371337890625,0.0,2705.93701171875,0.9259692430496216,1.0,0.0,3.0,1.0,0.0
17916780,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876429080963135,0.416478157043457,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8686624765396118,0.3048388659954071,0.2891178131103515,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8751630187034607,0.3113531768321991,0.2183229029178619,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388020396232605,0.2733131349086761,0.259582370519638,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7424269318580627,0.187654823064804,0.8489985466003418,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254577636719,284.8919372558594,1.0,0.4557849764823913,0.8349997401237488,0.8349997401237488,1.0,1.0,-2.439894199371338,1.1001447439193726,1.3397495746612549,0.546062707901001,0.8449402451515198,0.8449402451515198,0.0,90.18018341064452,115.0,49182.68359375,0.0,1199.836669921875,1.0,280.0577087402344,283.3665466308594,296.83807373046875,300.0810546875,293.1499938964844,293.1499938964844,280.3500061035156,40428.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397085070610046,1.0,0.0,0.0,3.5476717948913574,3.547695636749268,8.398083082283847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.73583984375,0.0,1454.477783203125,1895.4371337890625,0.0,2838.99169921875,0.8868600130081177,1.0,0.0,3.0,1.0,0.0
17916840,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876429080963135,0.416478157043457,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8686624765396118,0.3048388659954071,0.2891178131103515,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8751630187034607,0.3113531768321991,0.2183229029178619,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388020396232605,0.2733131349086761,0.259582370519638,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7424269318580627,0.187654823064804,0.8489985466003418,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254577636719,284.8919372558594,1.0,0.4557849764823913,0.8349997401237488,0.8349997401237488,1.0,1.0,-2.439894199371338,1.1001447439193726,1.3397495746612549,0.546062707901001,0.8449402451515198,0.8449402451515198,0.0,90.18018341064452,115.0,49182.68359375,0.0,1199.836669921875,1.0,280.0577087402344,283.3665466308594,296.83807373046875,300.0810546875,293.1499938964844,293.1499938964844,280.3500061035156,40428.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397085070610046,1.0,0.0,0.0,3.5476717948913574,3.547695636749268,8.398083082283847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.73583984375,0.0,1454.477783203125,1895.4371337890625,0.0,2838.99169921875,0.8868600130081177,1.0,0.0,3.0,1.0,0.0
17916900,297.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898452997207642,0.4241693317890167,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654212951660156,0.3071500658988952,0.2911797165870666,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8711894750595093,0.313025414943695,0.2193752527236938,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357461094856262,0.2752534747123718,0.2613154351711273,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398890256881714,0.1891035139560699,0.8552640080451965,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.6125183105469,285.0443420410156,1.0,0.4606832563877105,0.833940327167511,0.833940327167511,1.0,1.0,-2.46248459815979,1.110938310623169,1.3515461683273315,0.5518155097961426,0.947738766670227,0.947738766670227,0.0,92.81970977783205,115.0,48861.0625,0.0,1237.552734375,1.0,280.3000183105469,283.52008056640625,296.7618408203125,299.8692932128906,293.1499938964844,293.1499938964844,280.3500061035156,33893.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339846730232239,1.0,0.0,0.0,3.615349054336548,3.6153721809387207,8.721551125745464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3271484375,0.0,1479.344970703125,1895.4371337890625,0.0,2785.569580078125,0.8984110355377197,1.0,0.0,3.0,1.0,0.0
17916960,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5924829244613647,0.4304910898208618,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8634887933731079,0.30965256690979,0.2935387194156647,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8686100244522095,0.3149137794971466,0.2206865102052688,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8338786363601685,0.2773706912994385,0.2633167207241058,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384167909622192,0.1907039284706115,0.8624764680862427,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.60498046875,285.0499572753906,1.0,0.4654130637645721,0.8326014280319214,0.8326014280319214,1.0,1.0,-2.48555850982666,1.1219284534454346,1.3636300563812256,0.5576596260070801,0.9905476570129396,0.9905476570129396,0.0,95.16734313964844,118.0,49381.984375,0.0,1275.255615234375,1.0,280.3426818847656,283.5157775878906,296.76568603515625,299.93707275390625,293.1499938964844,293.1499938964844,280.04998779296875,31939.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329097628593445,1.0,0.0,0.0,3.721440315246582,3.721464157104492,9.24092375953478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.9404296875,0.0,1583.1314697265625,1895.4371337890625,0.0,2775.549072265625,0.9185097813606262,1.0,0.0,3.0,1.0,0.0
17917020,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965162515640259,0.4425526857376098,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598340749740601,0.3139614462852478,0.2979160249233246,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636186718940735,0.3178228735923767,0.2229822874069214,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303337097167969,0.2809715270996094,0.2670145630836487,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356971502304077,0.1934988051652908,0.8761553764343262,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9164123535156,1.0,0.474337488412857,0.8299235701560974,0.8299235701560974,1.0,1.0,-2.528947830200196,1.142548441886902,1.386399507522583,0.5686578154563904,0.8963772654533386,0.8963772654533386,0.0,99.71426391601562,121.0,50893.73828125,0.0,1348.4566650390625,1.0,280.0565185546875,283.3523864746094,296.822265625,300.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,37240.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473250865936279,1.0,0.0,0.0,3.6876184940338135,3.687643051147461,9.073717706087336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8876953125,0.0,1584.803955078125,1895.4371337890625,0.0,2910.223388671875,0.91459059715271,1.0,0.0,3.0,1.0,0.0
17917080,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965162515640259,0.4425526857376098,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598340749740601,0.3139614462852478,0.2979160249233246,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636186718940735,0.3178228735923767,0.2229822874069214,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303337097167969,0.2809715270996094,0.2670145630836487,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356971502304077,0.1934988051652908,0.8761553764343262,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9164123535156,1.0,0.474337488412857,0.8299235701560974,0.8299235701560974,1.0,1.0,-2.528947830200196,1.142548441886902,1.386399507522583,0.5686578154563904,0.8963772654533386,0.8963772654533386,0.0,99.71426391601562,121.0,50893.73828125,0.0,1348.4566650390625,1.0,280.0565185546875,283.3523864746094,296.822265625,300.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,37240.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473250865936279,1.0,0.0,0.0,3.6876184940338135,3.687643051147461,9.073717706087336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8876953125,0.0,1584.803955078125,1895.4371337890625,0.0,2910.223388671875,0.91459059715271,1.0,0.0,3.0,1.0,0.0
17917140,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6019713878631592,0.4526835083961487,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8576862215995789,0.3188978731632232,0.3024249970912933,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8602004051208496,0.3214372098445892,0.2253680676221847,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281370401382446,0.2851171791553497,0.2708078026771545,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341622710227966,0.1966947168111801,0.8901771903038025,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709228515625,285.0881652832031,1.0,0.4826914668083191,0.8272457718849182,0.8272457718849182,1.0,1.0,-2.570807456970215,1.162428855895996,1.4083786010742188,0.5791721940040588,1.0,1.0,0.0,103.79894256591795,124.0,50853.34765625,0.0,1419.9427490234375,1.0,280.34332275390625,283.52056884765625,296.764892578125,300.0286560058594,293.1499938964844,293.1499938964844,280.04998779296875,32940.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425279855728149,1.0,0.0,0.0,3.8238818645477295,3.823907136917114,9.756683994055493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1845703125,0.0,1711.381591796875,1895.4371337890625,0.0,2865.343505859375,0.9420495629310608,1.0,0.0,3.0,1.0,0.0
17917200,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6019713878631592,0.4526835083961487,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8576862215995789,0.3188978731632232,0.3024249970912933,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8602004051208496,0.3214372098445892,0.2253680676221847,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281370401382446,0.2851171791553497,0.2708078026771545,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341622710227966,0.1966947168111801,0.8901771903038025,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709228515625,285.0881652832031,1.0,0.4826914668083191,0.8272457718849182,0.8272457718849182,1.0,1.0,-2.570807456970215,1.162428855895996,1.4083786010742188,0.5791721940040588,1.0,1.0,0.0,103.79894256591795,124.0,50853.34765625,0.0,1419.9427490234375,1.0,280.34332275390625,283.52056884765625,296.764892578125,300.0286560058594,293.1499938964844,293.1499938964844,280.04998779296875,32940.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425279855728149,1.0,0.0,0.0,3.8238818645477295,3.823907136917114,9.756683994055493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1845703125,0.0,1711.381591796875,1895.4371337890625,0.0,2865.343505859375,0.9420495629310608,1.0,0.0,3.0,1.0,0.0
17917260,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6061484813690186,0.4622942507266998,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8557913303375244,0.3230361044406891,0.3067645728588104,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.857052743434906,0.3241221010684967,0.2275984287261963,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261481523513794,0.2885012030601501,0.2744244635105133,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327951192855835,0.1992981284856796,0.9036015868186952,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.552001953125,284.9273376464844,1.0,0.4906389713287353,0.8244725465774536,0.8244725465774536,1.0,1.0,-2.6107306480407715,1.1813251972198486,1.4294054508209229,0.5892234444618225,0.9479376077651978,0.9479376077651978,0.0,107.76312255859376,127.0,52591.8828125,0.0,1490.4073486328125,1.0,280.0556945800781,283.3269348144531,296.8221435546875,300.25946044921875,293.1499938964844,293.1499938964844,279.75,35963.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572708368301392,1.0,0.0,0.0,3.841240644454956,3.841266632080078,9.845466593105812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.5302734375,0.0,1756.2384033203125,1895.4371337890625,0.0,3003.411865234375,0.9479811787605286,1.0,0.0,3.0,1.0,0.0
17917320,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6061484813690186,0.4622942507266998,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8557913303375244,0.3230361044406891,0.3067645728588104,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.857052743434906,0.3241221010684967,0.2275984287261963,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261481523513794,0.2885012030601501,0.2744244635105133,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327951192855835,0.1992981284856796,0.9036015868186952,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.552001953125,284.9273376464844,1.0,0.4906389713287353,0.8244725465774536,0.8244725465774536,1.0,1.0,-2.6107306480407715,1.1813251972198486,1.4294054508209229,0.5892234444618225,0.9479376077651978,0.9479376077651978,0.0,107.76312255859376,127.0,52591.8828125,0.0,1490.4073486328125,1.0,280.0556945800781,283.3269348144531,296.8221435546875,300.25946044921875,293.1499938964844,293.1499938964844,279.75,35963.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572708368301392,1.0,0.0,0.0,3.841240644454956,3.841266632080078,9.845466593105812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.5302734375,0.0,1756.2384033203125,1895.4371337890625,0.0,3003.411865234375,0.9479811787605286,1.0,0.0,3.0,1.0,0.0
17917380,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086398363113403,0.4736769795417785,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520287871360779,0.3263351023197174,0.3100856244564056,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8519911766052246,0.3259100019931793,0.2289969623088836,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.822342038154602,0.2910359501838684,0.2770397961139679,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295719385147095,0.2010614722967147,0.9127005338668824,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5221252441406,284.8856506347656,1.0,0.4979240596294403,0.8216993808746338,0.8216993808746338,1.0,1.0,-2.6441590785980225,1.1970685720443726,1.4470906257629397,0.5975304841995239,0.8586285710334778,0.8586285710334778,0.0,112.07289123535156,130.0,53434.7734375,0.0,1555.387451171875,1.0,279.7569274902344,283.2604064941406,296.80877685546875,300.3167724609375,293.1499938964844,293.1499938964844,280.04998779296875,40617.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868279218673706,1.0,0.0,0.0,3.64029860496521,3.6403231620788574,8.842341685522115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.78662109375,0.0,1556.85693359375,1895.4371337890625,0.0,3106.668212890625,0.9074320197105408,1.0,0.0,3.0,1.0,0.0
17917440,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086398363113403,0.4736769795417785,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520287871360779,0.3263351023197174,0.3100856244564056,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8519911766052246,0.3259100019931793,0.2289969623088836,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.822342038154602,0.2910359501838684,0.2770397961139679,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295719385147095,0.2010614722967147,0.9127005338668824,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5221252441406,284.8856506347656,1.0,0.4979240596294403,0.8216993808746338,0.8216993808746338,1.0,1.0,-2.6441590785980225,1.1970685720443726,1.4470906257629397,0.5975304841995239,0.8586285710334778,0.8586285710334778,0.0,112.07289123535156,130.0,53434.7734375,0.0,1555.387451171875,1.0,279.7569274902344,283.2604064941406,296.80877685546875,300.3167724609375,293.1499938964844,293.1499938964844,280.04998779296875,40617.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868279218673706,1.0,0.0,0.0,3.64029860496521,3.6403231620788574,8.842341685522115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.78662109375,0.0,1556.85693359375,1895.4371337890625,0.0,3106.668212890625,0.9074320197105408,1.0,0.0,3.0,1.0,0.0
17917500,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105009913444519,0.4788362681865692,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8505809307098389,0.3282980620861053,0.3118173480033874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8499523997306824,0.3271974325180053,0.2297796308994293,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208042979240417,0.2925626337528229,0.2783844470977783,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7282004952430725,0.2020656764507293,0.9170265197753906,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280212402344,297.5143127441406,285.0371398925781,1.0,0.5013726353645325,0.8203127980232239,0.8203127980232239,1.0,1.0,-2.6601927280426025,1.2046124935150146,1.4555801153182983,0.6014623045921326,0.9597509503364564,0.9597509503364564,0.0,114.08523559570312,130.0,52938.53515625,0.0,1586.841796875,1.0,280.0020446777344,283.4167785644531,296.7427673339844,300.10272216796875,293.1499938964844,293.1499938964844,280.04998779296875,34425.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618296384811401,1.0,0.0,0.0,3.695067405700684,3.695091724395752,9.110412406698742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.134765625,0.0,1571.9661865234375,1895.4371337890625,0.0,3046.165771484375,0.9165212512016296,1.0,0.0,3.0,1.0,0.0
17917560,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6126429438591003,0.4831550419330597,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8498683571815491,0.3304005861282348,0.3138125538825989,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.84870845079422,0.3286540508270263,0.2307986319065094,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199463486671448,0.2942126989364624,0.2799590229988098,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274091839790344,0.203155055642128,0.9220418334007264,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6374816894531,297.5099792480469,285.0403747558594,1.0,0.5047709345817566,0.8188850283622742,0.8188850283622742,1.0,1.0,-2.6769227981567383,1.212481141090393,1.4644415378570557,0.6055693626403809,0.9971268773078918,0.9971268773078918,0.0,115.90046691894533,133.0,53348.89453125,0.0,1618.7315673828125,1.0,280.04296875,283.413818359375,296.7533569335937,300.1724853515625,293.1499938964844,293.1499938964844,279.75,32687.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600916862487793,1.0,0.0,0.0,3.784128427505493,3.78415322303772,9.554876214679098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3359375,0.0,1661.881591796875,1895.4371337890625,0.0,3029.864990234375,0.9332131147384644,1.0,0.0,3.0,1.0,0.0
17917620,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6150228381156921,0.4925330281257629,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476446866989136,0.333736777305603,0.3173047006130218,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8453879952430725,0.3305610716342926,0.2324129194021225,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174561262130737,0.2967101633548736,0.2826482355594635,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251297235488892,0.2047255188226699,0.9304437041282654,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485900878906,297.4862976074219,284.9104309082031,1.0,0.5112800002098083,0.8160294890403748,0.8160294890403748,1.0,1.0,-2.707660436630249,1.2268744707107544,1.4807859659194946,0.6131117343902588,0.8996365070343018,0.8996365070343018,0.0,119.69757080078124,136.0,54660.55078125,0.0,1680.3946533203125,1.0,279.7561950683594,283.25689697265625,296.814453125,300.3843994140625,293.1499938964844,293.1499938964844,280.04998779296875,37747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718914985656738,1.0,0.0,0.0,3.729014396667481,3.729039430618286,9.278577977056556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.2646484375,0.0,1636.22119140625,1895.4371337890625,0.0,3140.552978515625,0.9242259860038756,1.0,0.0,3.0,1.0,0.0
17917680,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6150228381156921,0.4925330281257629,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476446866989136,0.333736777305603,0.3173047006130218,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8453879952430725,0.3305610716342926,0.2324129194021225,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174561262130737,0.2967101633548736,0.2826482355594635,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251297235488892,0.2047255188226699,0.9304437041282654,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485900878906,297.4862976074219,284.9104309082031,1.0,0.5112800002098083,0.8160294890403748,0.8160294890403748,1.0,1.0,-2.707660436630249,1.2268744707107544,1.4807859659194946,0.6131117343902588,0.8996365070343018,0.8996365070343018,0.0,119.69757080078124,136.0,54660.55078125,0.0,1680.3946533203125,1.0,279.7561950683594,283.25689697265625,296.814453125,300.3843994140625,293.1499938964844,293.1499938964844,280.04998779296875,37747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718914985656738,1.0,0.0,0.0,3.729014396667481,3.729039430618286,9.278577977056556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.2646484375,0.0,1636.22119140625,1895.4371337890625,0.0,3140.552978515625,0.9242259860038756,1.0,0.0,3.0,1.0,0.0
17917740,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6183998584747314,0.5011903047561646,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459039330482483,0.3375811278820038,0.3208124935626983,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8425983190536499,0.3330712914466858,0.2340503185987472,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8153699636459351,0.2996241450309753,0.2853099107742309,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.723118007183075,0.2065191864967346,0.9383676052093506,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.4743957519531,285.0711364746094,1.0,0.5174511671066284,0.8131739497184753,0.8131739497184753,1.0,1.0,-2.736966133117676,1.2405725717544556,1.4963935613632202,0.620181679725647,1.0,1.0,0.0,123.28919219970705,124.0,54381.01171875,0.0,1740.2451171875,1.0,280.0434875488281,283.4201354980469,296.7696533203125,300.25555419921875,293.1499938964844,293.1499938964844,279.75,33365.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656938672065735,1.0,0.0,0.0,3.848268508911133,3.8482940196990967,9.881525784294354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.244140625,0.0,1744.36181640625,1895.4371337890625,0.0,3082.41455078125,0.9478670954704284,1.0,0.0,3.0,1.0,0.0
17917800,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6183998584747314,0.5011903047561646,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459039330482483,0.3375811278820038,0.3208124935626983,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8425983190536499,0.3330712914466858,0.2340503185987472,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8153699636459351,0.2996241450309753,0.2853099107742309,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.723118007183075,0.2065191864967346,0.9383676052093506,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.4743957519531,285.0711364746094,1.0,0.5174511671066284,0.8131739497184753,0.8131739497184753,1.0,1.0,-2.736966133117676,1.2405725717544556,1.4963935613632202,0.620181679725647,1.0,1.0,0.0,123.28919219970705,124.0,54381.01171875,0.0,1740.2451171875,1.0,280.0434875488281,283.4201354980469,296.7696533203125,300.25555419921875,293.1499938964844,293.1499938964844,279.75,33365.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656938672065735,1.0,0.0,0.0,3.848268508911133,3.8482940196990967,9.881525784294354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.244140625,0.0,1744.36181640625,1895.4371337890625,0.0,3082.41455078125,0.9478670954704284,1.0,0.0,3.0,1.0,0.0
17917860,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6216704845428467,0.4973198473453522,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8506994247436523,0.3407207131385803,0.3239936530590057,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8462559580802917,0.3347663581371307,0.2354278117418289,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8194804191589355,0.3018827438354492,0.2876450717449188,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264288067817688,0.2078327536582946,0.944937527179718,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835632324219,297.4595642089844,284.9044189453125,1.0,0.5179897546768188,0.810258150100708,0.810258150100708,1.0,1.0,-2.7485222816467285,1.24560546875,1.502916932106018,0.6228904724121094,0.924574613571167,0.924574613571167,0.0,122.57059478759766,127.0,55625.32421875,0.0,1754.1463623046875,1.0,279.7556457519531,283.2296142578125,296.8276672363281,300.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,37191.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776839971542358,1.0,0.0,0.0,3.825347423553467,3.825373411178589,9.764163451109198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.12109375,0.0,1746.4876708984375,1895.4371337890625,0.0,3194.872314453125,0.945134699344635,1.0,0.0,3.0,1.0,0.0
17917920,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6216704845428467,0.4973198473453522,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8506994247436523,0.3407207131385803,0.3239936530590057,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8462559580802917,0.3347663581371307,0.2354278117418289,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8194804191589355,0.3018827438354492,0.2876450717449188,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264288067817688,0.2078327536582946,0.944937527179718,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835632324219,297.4595642089844,284.9044189453125,1.0,0.5179897546768188,0.810258150100708,0.810258150100708,1.0,1.0,-2.7485222816467285,1.24560546875,1.502916932106018,0.6228904724121094,0.924574613571167,0.924574613571167,0.0,122.57059478759766,127.0,55625.32421875,0.0,1754.1463623046875,1.0,279.7556457519531,283.2296142578125,296.8276672363281,300.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,37191.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776839971542358,1.0,0.0,0.0,3.825347423553467,3.825373411178589,9.764163451109198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.12109375,0.0,1746.4876708984375,1895.4371337890625,0.0,3194.872314453125,0.945134699344635,1.0,0.0,3.0,1.0,0.0
17917980,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.625909149646759,0.4973147511482239,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.852898359298706,0.3435028791427612,0.3265864551067352,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.847257137298584,0.3360483348369598,0.2362977117300033,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210574984550476,0.3037712872028351,0.2894125878810882,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274953126907349,0.2088325172662735,0.9494280815124512,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.70428466796875,297.4510803222656,284.8842163085937,1.0,0.5200222730636597,0.8073423504829407,0.8073423504829407,1.0,1.0,-2.760186195373535,1.250761866569519,1.509424328804016,0.6252112984657288,0.8423580527305603,0.8423580527305603,0.0,122.97913360595705,130.0,55947.7890625,0.0,1773.6363525390625,1.0,279.4574279785156,283.1897277832031,296.8153076171875,300.4859313964844,293.1499938964844,293.1499938964844,279.75,41240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88467937707901,1.0,0.0,0.0,3.579590320587158,3.5796146392822266,8.549878316443937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3310546875,0.0,1494.6883544921875,1895.4371337890625,0.0,3260.416748046875,0.8945666551589966,1.0,0.0,3.0,1.0,0.0
17918040,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.625909149646759,0.4973147511482239,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.852898359298706,0.3435028791427612,0.3265864551067352,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.847257137298584,0.3360483348369598,0.2362977117300033,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210574984550476,0.3037712872028351,0.2894125878810882,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274953126907349,0.2088325172662735,0.9494280815124512,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.70428466796875,297.4510803222656,284.8842163085937,1.0,0.5200222730636597,0.8073423504829407,0.8073423504829407,1.0,1.0,-2.760186195373535,1.250761866569519,1.509424328804016,0.6252112984657288,0.8423580527305603,0.8423580527305603,0.0,122.97913360595705,130.0,55947.7890625,0.0,1773.6363525390625,1.0,279.4574279785156,283.1897277832031,296.8153076171875,300.4859313964844,293.1499938964844,293.1499938964844,279.75,41240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88467937707901,1.0,0.0,0.0,3.579590320587158,3.5796146392822266,8.549878316443937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3310546875,0.0,1494.6883544921875,1895.4371337890625,0.0,3260.416748046875,0.8945666551589966,1.0,0.0,3.0,1.0,0.0
17918100,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6288127899169922,0.4978912770748138,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8538650274276733,0.3453125953674316,0.3281078636646271,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8476601243019104,0.3371699154376983,0.2369232326745987,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217083215713501,0.3050780296325683,0.2904836535453796,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7279022932052612,0.2095839381217956,0.952253520488739,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.71893310546875,297.4542236328125,285.0248107910156,1.0,0.5213857889175415,0.8058844208717346,0.8058844208717346,1.0,1.0,-2.768137693405152,1.2543529272079468,1.513784885406494,0.6269339919090271,0.9346038103103638,0.9346038103103638,0.0,123.43280792236328,130.0,55343.69921875,0.0,1787.8304443359375,1.0,279.7004699707031,283.3378295898437,296.757568359375,300.26971435546875,293.1499938964844,293.1499938964844,279.75,34809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771629333496094,1.0,0.0,0.0,3.628553152084351,3.6285767555236816,8.785374916442379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.541015625,0.0,1500.581787109375,1895.4371337890625,0.0,3189.9873046875,0.9019942283630372,1.0,0.0,3.0,1.0,0.0
17918160,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6319045424461365,0.4983085095882416,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8551599979400635,0.3472598791122436,0.329915314912796,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.848425030708313,0.338444709777832,0.2377897799015045,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226616978645325,0.3065104186534881,0.2918095290660858,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285940051078796,0.2104460895061493,0.955991804599762,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4594421386719,285.0193786621094,1.0,0.5230001211166382,0.8046073317527771,0.8046073317527771,1.0,1.0,-2.7779362201690674,1.2588590383529663,1.5190773010253906,0.6291759610176086,0.9596570134162904,0.9596570134162904,0.0,123.90840911865234,133.0,55656.94140625,0.0,1805.02392578125,1.0,279.74249267578125,283.3293151855469,296.7735900878906,300.3392944335937,293.1499938964844,293.1499938964844,279.45001220703125,33159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874517560005188,1.0,0.0,0.0,3.710041522979736,3.7100656032562256,9.18440036912216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.107421875,0.0,1579.39404296875,1895.4371337890625,0.0,3165.182861328125,0.9167637825012208,1.0,0.0,3.0,1.0,0.0
17918220,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360658407211304,0.5015571713447571,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856010377407074,0.3503621816635132,0.3330791890621185,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8481799960136414,0.3400652110576629,0.239124596118927,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229632377624512,0.3086526989936828,0.2940574586391449,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7286111116409302,0.2116638422012329,0.9622974395751952,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75732421875,297.4523620605469,284.9147644042969,1.0,0.5266635417938232,0.8020532131195068,0.8020532131195068,1.0,1.0,-2.797528028488159,1.2678468227386477,1.5296813249588013,0.6337131857872009,0.8715382814407349,0.8715382814407349,0.0,125.58328247070312,136.0,56657.95703125,0.0,1843.1737060546875,1.0,279.4571533203125,283.20050048828125,296.8376770019531,300.53564453125,293.1499938964844,293.1499938964844,279.75,38332.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837800025939941,1.0,0.0,0.0,3.6153440475463854,3.615368127822876,8.721527251509542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.24609375,0.0,1512.236328125,1895.4371337890625,0.0,3251.993896484375,0.899700403213501,1.0,0.0,3.0,1.0,0.0
17918280,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360658407211304,0.5015571713447571,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856010377407074,0.3503621816635132,0.3330791890621185,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8481799960136414,0.3400652110576629,0.239124596118927,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229632377624512,0.3086526989936828,0.2940574586391449,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7286111116409302,0.2116638422012329,0.9622974395751952,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75732421875,297.4523620605469,284.9147644042969,1.0,0.5266635417938232,0.8020532131195068,0.8020532131195068,1.0,1.0,-2.797528028488159,1.2678468227386477,1.5296813249588013,0.6337131857872009,0.8715382814407349,0.8715382814407349,0.0,125.58328247070312,136.0,56657.95703125,0.0,1843.1737060546875,1.0,279.4571533203125,283.20050048828125,296.8376770019531,300.53564453125,293.1499938964844,293.1499938964844,279.75,38332.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837800025939941,1.0,0.0,0.0,3.6153440475463854,3.615368127822876,8.721527251509542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.24609375,0.0,1512.236328125,1895.4371337890625,0.0,3251.993896484375,0.899700403213501,1.0,0.0,3.0,1.0,0.0
17918340,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6408983469009399,0.5057058930397034,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8564682006835938,0.3540244698524475,0.3363843262195587,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8475710153579712,0.3423083424568176,0.2405628710985183,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8228832483291626,0.3112602829933166,0.29639732837677,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7282600402832031,0.2131743133068084,0.9687417149543762,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.4530944824219,285.0390930175781,1.0,0.5307563543319702,0.7994990944862366,0.7994990944862366,1.0,1.0,-2.818767547607422,1.277625560760498,1.5411421060562134,0.6385989189147949,0.9978915452957152,0.9978915452957152,0.0,127.59635925292967,139.0,56497.4375,0.0,1886.0279541015625,1.0,279.7431640625,283.3284606933594,296.8050537109375,300.42205810546875,293.1499938964844,293.1499938964844,279.45001220703125,32302.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768084049224854,1.0,0.0,0.0,3.768890857696533,3.7689154148101807,9.478080755798146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.3134765625,0.0,1640.942138671875,1895.4371337890625,0.0,3186.66357421875,0.9293089509010316,1.0,0.0,3.0,1.0,0.0
17918400,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6408983469009399,0.5057058930397034,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8564682006835938,0.3540244698524475,0.3363843262195587,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8475710153579712,0.3423083424568176,0.2405628710985183,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8228832483291626,0.3112602829933166,0.29639732837677,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7282600402832031,0.2131743133068084,0.9687417149543762,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.7845153808594,297.4530944824219,285.0390930175781,1.0,0.5307563543319702,0.7994990944862366,0.7994990944862366,1.0,1.0,-2.818767547607422,1.277625560760498,1.5411421060562134,0.6385989189147949,0.9978915452957152,0.9978915452957152,0.0,127.59635925292967,139.0,56497.4375,0.0,1886.0279541015625,1.0,279.7431640625,283.3284606933594,296.8050537109375,300.42205810546875,293.1499938964844,293.1499938964844,279.45001220703125,32302.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768084049224854,1.0,0.0,0.0,3.768890857696533,3.7689154148101807,9.478080755798146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.3134765625,0.0,1640.942138671875,1895.4371337890625,0.0,3186.66357421875,0.9293089509010316,1.0,0.0,3.0,1.0,0.0
17918460,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437179446220398,0.5113852024078369,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8558765649795532,0.3569510579109192,0.3394433856010437,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459163308143616,0.3436966836452484,0.2417819947004318,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218368291854858,0.31319260597229,0.2985059022903442,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270695567131042,0.2141950279474258,0.9744401574134828,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4378662109375,284.90594482421875,1.0,0.5351366996765137,0.7966311573982239,0.7966311573982239,1.0,1.0,-2.840120792388916,1.2873642444610596,1.552756428718567,0.6435067057609558,0.8949629664421082,0.8949629664421082,0.0,130.0973358154297,142.0,57698.50390625,0.0,1932.006103515625,1.0,279.4563293457031,283.1700439453125,296.8663024902344,300.6314392089844,293.1499938964844,293.1499938964844,279.75,37768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879345059394836,1.0,0.0,0.0,3.710808515548706,3.710833549499512,9.188198646370438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1259765625,0.0,1615.332275390625,1895.4371337890625,0.0,3290.885986328125,0.920141100883484,1.0,0.0,3.0,1.0,0.0
17918520,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437179446220398,0.5113852024078369,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8558765649795532,0.3569510579109192,0.3394433856010437,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459163308143616,0.3436966836452484,0.2417819947004318,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218368291854858,0.31319260597229,0.2985059022903442,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270695567131042,0.2141950279474258,0.9744401574134828,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.80303955078125,297.4378662109375,284.90594482421875,1.0,0.5351366996765137,0.7966311573982239,0.7966311573982239,1.0,1.0,-2.840120792388916,1.2873642444610596,1.552756428718567,0.6435067057609558,0.8949629664421082,0.8949629664421082,0.0,130.0973358154297,142.0,57698.50390625,0.0,1932.006103515625,1.0,279.4563293457031,283.1700439453125,296.8663024902344,300.6314392089844,293.1499938964844,293.1499938964844,279.75,37768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879345059394836,1.0,0.0,0.0,3.710808515548706,3.710833549499512,9.188198646370438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1259765625,0.0,1615.332275390625,1895.4371337890625,0.0,3290.885986328125,0.920141100883484,1.0,0.0,3.0,1.0,0.0
