time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918580,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6473912596702576,0.5173130631446838,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8552550673484802,0.3604850172996521,0.342614471912384,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8442602753639221,0.3457635045051574,0.2430843412876129,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.820735514163971,0.3156258165836334,0.3006734549999237,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.725766658782959,0.2155098766088485,0.9800311326980592,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.827392578125,297.43280029296875,285.0491638183594,1.0,0.539648711681366,0.7937631607055664,0.7937631607055664,1.0,1.0,-2.861943006515503,1.2973204851150513,1.5646225214004517,0.6484376192092896,1.0,1.0,0.0,132.71292114257812,145.0,57377.3984375,0.0,1979.9388427734373,1.0,279.74334716796875,283.31854248046875,296.8281555175781,300.50408935546875,293.1499938964844,293.1499938964844,279.45001220703125,33153.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815616369247437,1.0,0.0,0.0,3.835907220840454,3.835932493209839,9.818145372264553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.025390625,0.0,1727.6182861328125,1895.4371337890625,0.0,3231.2138671875,0.94490385055542,1.0,0.0,3.0,1.0,0.0
17918640,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6473912596702576,0.5173130631446838,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8552550673484802,0.3604850172996521,0.342614471912384,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8442602753639221,0.3457635045051574,0.2430843412876129,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.820735514163971,0.3156258165836334,0.3006734549999237,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.725766658782959,0.2155098766088485,0.9800311326980592,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.827392578125,297.43280029296875,285.0491638183594,1.0,0.539648711681366,0.7937631607055664,0.7937631607055664,1.0,1.0,-2.861943006515503,1.2973204851150513,1.5646225214004517,0.6484376192092896,1.0,1.0,0.0,132.71292114257812,145.0,57377.3984375,0.0,1979.9388427734373,1.0,279.74334716796875,283.31854248046875,296.8281555175781,300.50408935546875,293.1499938964844,293.1499938964844,279.45001220703125,33153.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815616369247437,1.0,0.0,0.0,3.835907220840454,3.835932493209839,9.818145372264553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.025390625,0.0,1727.6182861328125,1895.4371337890625,0.0,3231.2138671875,0.94490385055542,1.0,0.0,3.0,1.0,0.0
17918700,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6486390233039856,0.5202484130859375,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8550339937210083,0.3620388507843017,0.3442853987216949,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8435376882553101,0.3465524613857269,0.2438055425882339,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8202687501907349,0.3166519105434418,0.3018306493759155,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7251966595649719,0.2160405665636062,0.9830938577651978,284.9089660644531,284.95001220703125,300.5350952148437,293.84600830078125,298.83721923828125,297.42608642578125,284.901611328125,1.0,0.5419793725013733,0.7923291921615601,0.7923291921615601,1.0,1.0,-2.873419761657715,1.302554488182068,1.5708653926849363,0.6510770320892334,0.9387587904930116,0.9387587904930116,0.0,134.0454864501953,145.0,58676.56640625,0.0,2005.20068359375,1.0,279.4937744140625,283.1493530273437,296.8904113769531,300.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,35242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890838027000427,1.0,0.0,0.0,3.850178003311157,3.8502039909362793,9.891334684652977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.09375,0.0,1761.5120849609375,1895.4371337890625,0.0,3301.63818359375,0.9483468532562256,1.0,0.0,3.0,1.0,0.0
17918760,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6492907404899597,0.524010956287384,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.854117751121521,0.3633513748645782,0.3456350862979889,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.842104434967041,0.3470634222030639,0.2442544549703598,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.819152295589447,0.31745046377182,0.3026968538761139,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7240473031997681,0.2163880765438079,0.985153079032898,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8443908691406,297.4144287109375,284.9054870605469,1.0,0.5442696809768677,0.790802001953125,0.790802001953125,1.0,1.0,-2.8836216926574707,1.3071495294570925,1.5764721632003784,0.6533636450767517,0.9172268509864808,0.9172268509864808,0.0,135.59359741210938,148.0,58702.7890625,0.0,2029.597412109375,1.0,279.4560546875,283.1483459472656,296.8869934082031,300.7157897949219,293.1499938964844,293.1499938964844,279.1499938964844,37431.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925238847732544,1.0,0.0,0.0,3.79732608795166,3.797351837158203,9.621639946999494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.787109375,0.0,1714.481689453125,1895.4371337890625,0.0,3333.802490234375,0.9391602873802184,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.6498395204544067,0.5301108956336975,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8524394035339355,0.3652657270431518,0.3475460112094879,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8396395444869995,0.3477442860603332,0.2448131740093231,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8171595931053162,0.3185673952102661,0.303864061832428,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7219952344894409,0.2168037891387939,0.9875861406326294,284.85577392578125,284.95001220703125,300.6103515625,293.8590087890625,298.8544311523437,297.3952331542969,284.8644714355469,1.0,0.5476945042610168,0.7884758710861206,0.7884758710861206,1.0,1.0,-2.8982503414154053,1.3137000799179075,1.5845502614974976,0.6565781831741333,0.8357409238815308,0.8357409238815308,0.0,138.0506134033203,148.0,59123.59375,0.0,2066.0283203125,1.0,279.16778564453125,283.08721923828125,296.8968811035156,300.7955627441406,293.1499938964844,293.1499938964844,279.1499938964844,42615.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997098803520203,1.0,0.0,0.0,3.5962302684783936,3.596254825592041,8.629551757621812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.7255859375,0.0,1522.937255859375,1895.4371337890625,0.0,3400.8798828125,0.8987142443656921,1.0,0.0,3.0,1.0,0.0
17918880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6501519680023193,0.5320023894309998,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.851934552192688,0.3659529685974121,0.3481484651565552,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8388912081718445,0.3480558693408966,0.2449912875890731,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8165472745895386,0.3189892470836639,0.3042275011539459,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7213517427444458,0.2169751077890396,0.9882922768592834,284.8895263671875,284.95001220703125,300.62457275390625,293.8614501953125,298.8585205078125,297.39093017578125,284.8929443359375,1.0,0.5487532019615173,0.7877476215362549,0.7877476215362549,1.0,1.0,-2.9027466773986816,1.3157100677490234,1.5870367288589478,0.6575489044189453,0.8463571071624756,0.8463571071624756,0.0,138.81536865234375,136.0,59178.39453125,0.0,2077.341796875,1.0,279.1575927734375,283.11083984375,296.8819580078125,300.755126953125,293.1499938964844,293.1499938964844,279.45001220703125,40624.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993363380432129,1.0,0.0,0.0,3.575227737426758,3.575251817703247,8.529050887773337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.81640625,0.0,1485.4515380859375,1895.4371337890625,0.0,3397.39697265625,0.8932241201400757,1.0,0.0,3.0,1.0,0.0
17918940,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6541919112205505,0.5261170268058777,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574461340904236,0.3694606721401214,0.35118368268013,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431268930435181,0.350068598985672,0.2461774349212646,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210537433624268,0.3213088810443878,0.3061695992946625,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247850298881531,0.2180985808372497,0.9923632740974426,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3932800292969,285.00787353515625,1.0,0.5479720830917358,0.7846932411193848,0.7846932411193848,1.0,1.0,-2.907994270324707,1.317530393600464,1.5904638767242432,0.6583166122436523,0.950546145439148,0.950546145439148,0.0,137.17446899414062,139.0,58708.75390625,0.0,2078.00927734375,1.0,279.44268798828125,283.2356262207031,296.8456420898437,300.6112976074219,293.1499938964844,293.1499938964844,279.1499938964844,33393.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901369571685791,1.0,0.0,0.0,3.701487064361572,3.7015111446380615,9.142096359937568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.3154296875,0.0,1571.4287109375,1895.4371337890625,0.0,3311.48828125,0.9147658944129944,1.0,0.0,3.0,1.0,0.0
17919000,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6541919112205505,0.5261170268058777,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574461340904236,0.3694606721401214,0.35118368268013,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431268930435181,0.350068598985672,0.2461774349212646,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210537433624268,0.3213088810443878,0.3061695992946625,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247850298881531,0.2180985808372497,0.9923632740974426,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3932800292969,285.00787353515625,1.0,0.5479720830917358,0.7846932411193848,0.7846932411193848,1.0,1.0,-2.907994270324707,1.317530393600464,1.5904638767242432,0.6583166122436523,0.950546145439148,0.950546145439148,0.0,137.17446899414062,139.0,58708.75390625,0.0,2078.00927734375,1.0,279.44268798828125,283.2356262207031,296.8456420898437,300.6112976074219,293.1499938964844,293.1499938964844,279.1499938964844,33393.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901369571685791,1.0,0.0,0.0,3.701487064361572,3.7015111446380615,9.142096359937568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.3154296875,0.0,1571.4287109375,1895.4371337890625,0.0,3311.48828125,0.9147658944129944,1.0,0.0,3.0,1.0,0.0
17919060,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6585751175880432,0.5239060521125793,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609106540679932,0.3723083734512329,0.3540222346782684,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.845356285572052,0.3513184487819671,0.2471879124641418,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236178159713745,0.3230411410331726,0.3079453706741333,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7266091704368591,0.2188748866319656,0.9962531328201294,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.39410400390625,284.91229248046875,1.0,0.5491453409194946,0.7817341685295105,0.7817341685295105,1.0,1.0,-2.916762113571167,1.321109414100647,1.59565269947052,0.6596875786781311,0.8626448512077332,0.8626448512077332,0.0,136.80821228027344,142.0,59438.22265625,0.0,2090.965087890625,1.0,279.1573486328125,283.1185607910156,296.901611328125,300.7821960449219,293.1499938964844,293.1499938964844,279.45001220703125,38646.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980316519737244,1.0,0.0,0.0,3.5846991539001465,3.5847229957580566,8.574301091357484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.455078125,0.0,1481.1707763671875,1895.4371337890625,0.0,3385.229736328125,0.8932187557220459,1.0,0.0,3.0,1.0,0.0
17919120,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6585751175880432,0.5239060521125793,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609106540679932,0.3723083734512329,0.3540222346782684,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.845356285572052,0.3513184487819671,0.2471879124641418,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236178159713745,0.3230411410331726,0.3079453706741333,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7266091704368591,0.2188748866319656,0.9962531328201294,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.39410400390625,284.91229248046875,1.0,0.5491453409194946,0.7817341685295105,0.7817341685295105,1.0,1.0,-2.916762113571167,1.321109414100647,1.59565269947052,0.6596875786781311,0.8626448512077332,0.8626448512077332,0.0,136.80821228027344,142.0,59438.22265625,0.0,2090.965087890625,1.0,279.1573486328125,283.1185607910156,296.901611328125,300.7821960449219,293.1499938964844,293.1499938964844,279.45001220703125,38646.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980316519737244,1.0,0.0,0.0,3.5846991539001465,3.5847229957580566,8.574301091357484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.455078125,0.0,1481.1707763671875,1895.4371337890625,0.0,3385.229736328125,0.8932187557220459,1.0,0.0,3.0,1.0,0.0
17919180,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.663795530796051,0.5243465304374695,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631496429443359,0.3757904171943664,0.3571125864982605,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464272618293762,0.3532462418079376,0.2483794242143631,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250362873077393,0.3252999782562256,0.3099136650562286,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.727450430393219,0.2200222015380859,1.000834584236145,285.0252990722656,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.40338134765625,285.0235900878906,1.0,0.5513755679130554,0.7787750959396362,0.7787750959396362,1.0,1.0,-2.930304288864136,1.3269526958465576,1.603351593017578,0.6623120307922363,0.9741684198379515,0.9741684198379515,0.0,137.45396423339844,145.0,59159.83984375,0.0,2117.151123046875,1.0,279.44287109375,283.2372131347656,296.871826171875,300.6611328125,293.1499938964844,293.1499938964844,279.1499938964844,32650.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890449047088623,1.0,0.0,0.0,3.728913307189941,3.728937387466431,9.27807491279964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.1005859375,0.0,1597.144775390625,1895.4371337890625,0.0,3314.40673828125,0.9204705357551576,1.0,0.0,3.0,1.0,0.0
17919240,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.663795530796051,0.5243465304374695,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631496429443359,0.3757904171943664,0.3571125864982605,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464272618293762,0.3532462418079376,0.2483794242143631,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250362873077393,0.3252999782562256,0.3099136650562286,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.727450430393219,0.2200222015380859,1.000834584236145,285.0252990722656,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.40338134765625,285.0235900878906,1.0,0.5513755679130554,0.7787750959396362,0.7787750959396362,1.0,1.0,-2.930304288864136,1.3269526958465576,1.603351593017578,0.6623120307922363,0.9741684198379515,0.9741684198379515,0.0,137.45396423339844,145.0,59159.83984375,0.0,2117.151123046875,1.0,279.44287109375,283.2372131347656,296.871826171875,300.6611328125,293.1499938964844,293.1499938964844,279.1499938964844,32650.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890449047088623,1.0,0.0,0.0,3.728913307189941,3.728937387466431,9.27807491279964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.1005859375,0.0,1597.144775390625,1895.4371337890625,0.0,3314.40673828125,0.9204705357551576,1.0,0.0,3.0,1.0,0.0
17919300,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6655851006507874,0.5253396034240723,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8638687133789062,0.3772530853748321,0.3586879968643188,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8465847373008728,0.3538935482501983,0.248994767665863,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8253859281539917,0.3261830508708954,0.3109241127967834,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.727578341960907,0.2204381376504898,1.0033016204833984,284.8867492675781,284.95001220703125,300.8312072753906,293.8959350585937,298.9564514160156,297.4013671875,284.8820495605469,1.0,0.5528156161308289,0.7772955894470215,0.7772955894470215,1.0,1.0,-2.938312292098999,1.330450177192688,1.607862114906311,0.6639778017997742,0.8852083683013916,0.8852083683013916,0.0,138.06863403320312,145.0,60250.91796875,0.0,2133.89990234375,1.0,279.1957702636719,283.0770568847656,296.9340515136719,300.903564453125,293.1499938964844,293.1499938964844,279.1499938964844,36407.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973819017410278,1.0,0.0,0.0,3.718468427658081,3.718493223190308,9.226171187037836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.4912109375,0.0,1613.79248046875,1895.4371337890625,0.0,3379.167724609375,0.9188894033432008,1.0,0.0,3.0,1.0,0.0
17919360,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6668642163276672,0.5274617671966553,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637286424636841,0.3785476386547088,0.3599611222743988,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8458865880966187,0.354344755411148,0.2493555098772049,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249598145484924,0.3269031643867492,0.311661958694458,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270184755325317,0.2207180261611938,1.0048452615737915,284.90655517578125,284.95001220703125,300.86016845703125,293.90045166015625,298.9659423828125,297.39501953125,284.9091796875,1.0,0.5543498396873474,0.7758151888847351,0.7758151888847351,1.0,1.0,-2.9455697536468506,1.3335814476013184,1.6119884252548218,0.6654402017593384,0.8785387873649597,0.8785387873649597,0.0,139.00828552246094,148.0,60153.50390625,0.0,2151.072265625,1.0,279.1571960449219,283.0987548828125,296.928466796875,300.8538818359375,293.1499938964844,293.1499938964844,279.45001220703125,38103.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899976909160614,1.0,0.0,0.0,3.645507574081421,3.645531892776489,8.867665428624605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.544921875,0.0,1543.8948974609375,1895.4371337890625,0.0,3403.369140625,0.9060958623886108,1.0,0.0,3.0,1.0,0.0
17919420,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6706348061561584,0.5314849019050598,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639626502990723,0.3819537460803985,0.3630026876926422,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450407981872559,0.3561410009860992,0.2504701018333435,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8245518803596497,0.3290377855300903,0.3135400414466858,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262528538703918,0.2217402905225753,1.0090620517730713,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.39532470703125,285.0291748046875,1.0,0.5577928423881531,0.7728544473648071,0.7728544473648071,1.0,1.0,-2.9627227783203125,1.3411033153533936,1.6216193437576294,0.6689645051956177,0.9969140887260436,0.9969140887260436,0.0,140.92672729492188,151.0,59885.51953125,0.0,2190.439453125,1.0,279.4432983398437,283.2257080078125,296.8944396972656,300.73052978515625,293.1499938964844,293.1499938964844,279.1499938964844,32607.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933918476104736,1.0,0.0,0.0,3.7865028381347656,3.786527633666992,9.56686903919035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.3291015625,0.0,1664.072265625,1895.4371337890625,0.0,3341.9130859375,0.9334790110588074,1.0,0.0,3.0,1.0,0.0
17919480,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6706348061561584,0.5314849019050598,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639626502990723,0.3819537460803985,0.3630026876926422,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450407981872559,0.3561410009860992,0.2504701018333435,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8245518803596497,0.3290377855300903,0.3135400414466858,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262528538703918,0.2217402905225753,1.0090620517730713,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.39532470703125,285.0291748046875,1.0,0.5577928423881531,0.7728544473648071,0.7728544473648071,1.0,1.0,-2.9627227783203125,1.3411033153533936,1.6216193437576294,0.6689645051956177,0.9969140887260436,0.9969140887260436,0.0,140.92672729492188,151.0,59885.51953125,0.0,2190.439453125,1.0,279.4432983398437,283.2257080078125,296.8944396972656,300.73052978515625,293.1499938964844,293.1499938964844,279.1499938964844,32607.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933918476104736,1.0,0.0,0.0,3.7865028381347656,3.786527633666992,9.56686903919035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.3291015625,0.0,1664.072265625,1895.4371337890625,0.0,3341.9130859375,0.9334790110588074,1.0,0.0,3.0,1.0,0.0
17919540,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723704934120178,0.5370336174964905,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632023930549622,0.3846293985843658,0.3658207356929779,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8432427644729614,0.3571173548698425,0.2513944208621979,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232547640800476,0.3305169939994812,0.315214991569519,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247177958488464,0.222297802567482,1.0126515626907349,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3797912597656,284.9034423828125,1.0,0.5615575909614563,0.7698937058448792,0.7698937058448792,1.0,1.0,-2.98022198677063,1.3487460613250732,1.6314759254455566,0.6726348400115967,0.8942829966545105,0.8942829966545105,0.0,143.36245727539062,154.0,60988.26171875,0.0,2233.4541015625,1.0,279.1562805175781,283.0750732421875,296.94805908203125,300.9271545410156,293.1499938964844,293.1499938964844,279.45001220703125,37973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034869074821472,1.0,0.0,0.0,3.717238426208496,3.7172634601593018,9.22006847758894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6630859375,0.0,1624.308837890625,1895.4371337890625,0.0,3436.065673828125,0.9217686653137208,1.0,0.0,3.0,1.0,0.0
17919600,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723704934120178,0.5370336174964905,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632023930549622,0.3846293985843658,0.3658207356929779,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8432427644729614,0.3571173548698425,0.2513944208621979,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232547640800476,0.3305169939994812,0.315214991569519,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247177958488464,0.222297802567482,1.0126515626907349,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3797912597656,284.9034423828125,1.0,0.5615575909614563,0.7698937058448792,0.7698937058448792,1.0,1.0,-2.98022198677063,1.3487460613250732,1.6314759254455566,0.6726348400115967,0.8942829966545105,0.8942829966545105,0.0,143.36245727539062,154.0,60988.26171875,0.0,2233.4541015625,1.0,279.1562805175781,283.0750732421875,296.94805908203125,300.9271545410156,293.1499938964844,293.1499938964844,279.45001220703125,37973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034869074821472,1.0,0.0,0.0,3.717238426208496,3.7172634601593018,9.22006847758894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6630859375,0.0,1624.308837890625,1895.4371337890625,0.0,3436.065673828125,0.9217686653137208,1.0,0.0,3.0,1.0,0.0
17919660,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6750349998474121,0.5427325367927551,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625179529190063,0.3879885971546173,0.3688188791275024,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415439128875732,0.3588274419307709,0.2524488866329193,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220008015632629,0.3325554132461548,0.3170064985752105,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7231645584106445,0.2231948375701904,1.0163558721542358,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.3752746582031,285.03680419921875,1.0,0.5654914975166321,0.7667079567909241,0.7667079567909241,1.0,1.0,-2.9985461235046387,1.3567113876342771,1.6418346166610718,0.6763578057289124,1.0,1.0,0.0,145.89678955078125,157.0,60606.3046875,0.0,2278.912353515625,1.0,279.4431457519531,283.2162475585937,296.9107360839844,300.7950744628906,293.1499938964844,293.1499938964844,279.1499938964844,33244.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971349596977234,1.0,0.0,0.0,3.839442491531372,3.839467763900757,9.836251138040095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.828125,0.0,1732.6322021484375,1895.4371337890625,0.0,3376.863525390625,0.9457217454910278,1.0,0.0,3.0,1.0,0.0
17919720,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6750349998474121,0.5427325367927551,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625179529190063,0.3879885971546173,0.3688188791275024,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415439128875732,0.3588274419307709,0.2524488866329193,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220008015632629,0.3325554132461548,0.3170064985752105,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7231645584106445,0.2231948375701904,1.0163558721542358,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.3752746582031,285.03680419921875,1.0,0.5654914975166321,0.7667079567909241,0.7667079567909241,1.0,1.0,-2.9985461235046387,1.3567113876342771,1.6418346166610718,0.6763578057289124,1.0,1.0,0.0,145.89678955078125,157.0,60606.3046875,0.0,2278.912353515625,1.0,279.4431457519531,283.2162475585937,296.9107360839844,300.7950744628906,293.1499938964844,293.1499938964844,279.1499938964844,33244.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971349596977234,1.0,0.0,0.0,3.839442491531372,3.839467763900757,9.836251138040095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.828125,0.0,1732.6322021484375,1895.4371337890625,0.0,3376.863525390625,0.9457217454910278,1.0,0.0,3.0,1.0,0.0
17919780,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758232712745667,0.5493093132972717,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612490296363831,0.3906372189521789,0.3716301321983337,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8392934799194336,0.3597477078437805,0.2533472180366516,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202198147773743,0.3339622020721435,0.318630188703537,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211580872535706,0.2236542254686355,1.019569993019104,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568115234375,284.90399169921875,1.0,0.5695553421974182,0.763522207736969,0.763522207736969,1.0,1.0,-3.016730546951294,1.3645563125610352,1.6521743535995483,0.6800956130027771,0.9118439555168152,0.9118439555168152,0.0,148.74029541015625,145.0,61811.48046875,0.0,2326.208740234375,1.0,279.1567077636719,283.0577392578125,296.9607238769531,300.9921569824219,293.1499938964844,293.1499938964844,278.8500061035156,37665.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907098352909088,1.0,0.0,0.0,3.785156011581421,3.785181760787964,9.56006601882109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5576171875,0.0,1701.7183837890625,1895.4371337890625,0.0,3469.656005859375,0.9367330074310304,1.0,0.0,3.0,1.0,0.0
17919840,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758232712745667,0.5493093132972717,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612490296363831,0.3906372189521789,0.3716301321983337,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8392934799194336,0.3597477078437805,0.2533472180366516,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202198147773743,0.3339622020721435,0.318630188703537,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211580872535706,0.2236542254686355,1.019569993019104,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568115234375,284.90399169921875,1.0,0.5695553421974182,0.763522207736969,0.763522207736969,1.0,1.0,-3.016730546951294,1.3645563125610352,1.6521743535995483,0.6800956130027771,0.9118439555168152,0.9118439555168152,0.0,148.74029541015625,145.0,61811.48046875,0.0,2326.208740234375,1.0,279.1567077636719,283.0577392578125,296.9607238769531,300.9921569824219,293.1499938964844,293.1499938964844,278.8500061035156,37665.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907098352909088,1.0,0.0,0.0,3.785156011581421,3.785181760787964,9.56006601882109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5576171875,0.0,1701.7183837890625,1895.4371337890625,0.0,3469.656005859375,0.9367330074310304,1.0,0.0,3.0,1.0,0.0
17919900,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6759850382804871,0.5485332012176514,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.862525999546051,0.391792893409729,0.3727712035179138,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8399094939231873,0.3600172698497772,0.2535796165466308,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210310935974121,0.3344969749450683,0.3191863596439361,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7216029763221741,0.2237335294485092,1.0201337337493896,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.05029296875,297.3461303710937,284.8165588378906,1.0,0.5693976283073425,0.7619293332099915,0.7619293332099915,1.0,1.0,-3.0188138484954834,1.3650755882263184,1.6537381410598757,0.6803246140480042,0.822708785533905,0.822708785533905,0.0,148.57882690429688,145.0,62294.03515625,0.0,2329.139404296875,1.0,278.89764404296875,282.9543762207031,296.9797058105469,301.12799072265625,293.1499938964844,293.1499938964844,278.8500061035156,42363.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127713441848756,1.0,0.0,0.0,3.665764570236206,3.66579008102417,8.966489986050874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.482421875,0.0,1598.5987548828125,1895.4371337890625,0.0,3522.30517578125,0.910824179649353,1.0,0.0,3.0,1.0,0.0
17919960,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6771025061607361,0.5449134707450867,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8652278780937195,0.3930560946464538,0.3738159239292145,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8418295383453369,0.3604008555412292,0.2537355422973633,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8230952620506287,0.335112065076828,0.3196412026882171,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.723116934299469,0.2238531410694122,1.0202240943908691,284.8854675292969,284.95001220703125,301.1357421875,293.9347839355469,299.0591125488281,297.3417358398437,284.8874816894531,1.0,0.5682293176651001,0.7603025436401367,0.7603025436401367,1.0,1.0,-3.0165669918060303,1.363532304763794,1.653034806251526,0.6793062090873718,0.8379663228988647,0.8379663228988647,0.0,147.3174591064453,148.0,61896.0234375,0.0,2318.57763671875,1.0,278.8579406738281,283.0205383300781,296.9493713378906,301.0079040527344,293.1499938964844,293.1499938964844,279.1499938964844,40880.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126984477043152,1.0,0.0,0.0,3.55234169960022,3.55236554145813,8.420206540904474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.67578125,0.0,1462.7464599609375,1895.4371337890625,0.0,3521.629638671875,0.8881767988204956,1.0,0.0,3.0,1.0,0.0
17920020,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820732355117798,0.541968047618866,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8690927624702454,0.396479457616806,0.3767889142036438,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443447947502136,0.3621388077735901,0.2547498643398285,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8258254528045654,0.3371269106864929,0.3213156461715698,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249681949615479,0.22469462454319,1.0230953693389893,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3548278808594,285.0018005371094,1.0,0.5689647197723389,0.757049024105072,0.757049024105072,1.0,1.0,-3.0232648849487305,1.3658432960510254,1.6574217081069946,0.6798050999641418,0.9346069693565368,0.9346069693565368,0.0,146.6167755126953,151.0,61345.33984375,0.0,2327.115234375,1.0,279.14166259765625,283.1466369628906,296.9102783203125,300.84600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33806.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030361771583556,1.0,0.0,0.0,3.661331415176392,3.6613552570343018,8.944815590439248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.1533203125,0.0,1529.3468017578125,1895.4371337890625,0.0,3431.869140625,0.906369686126709,1.0,0.0,3.0,1.0,0.0
17920080,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820732355117798,0.541968047618866,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8690927624702454,0.396479457616806,0.3767889142036438,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443447947502136,0.3621388077735901,0.2547498643398285,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8258254528045654,0.3371269106864929,0.3213156461715698,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249681949615479,0.22469462454319,1.0230953693389893,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3548278808594,285.0018005371094,1.0,0.5689647197723389,0.757049024105072,0.757049024105072,1.0,1.0,-3.0232648849487305,1.3658432960510254,1.6574217081069946,0.6798050999641418,0.9346069693565368,0.9346069693565368,0.0,146.6167755126953,151.0,61345.33984375,0.0,2327.115234375,1.0,279.14166259765625,283.1466369628906,296.9102783203125,300.84600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33806.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030361771583556,1.0,0.0,0.0,3.661331415176392,3.6613552570343018,8.944815590439248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.1533203125,0.0,1529.3468017578125,1895.4371337890625,0.0,3431.869140625,0.906369686126709,1.0,0.0,3.0,1.0,0.0
17920140,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6852414011955261,0.5428476333618164,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707695603370667,0.3992375433444977,0.3795738518238067,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448048830032349,0.3631319105625152,0.25560063123703,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266257047653198,0.3385617733001709,0.3228420913219452,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7252196073532104,0.2251892685890197,1.0259034633636477,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3528137207031,284.91796875,1.0,0.5708210468292236,0.7537955045700073,0.7537955045700073,1.0,1.0,-3.0339033603668213,1.3699674606323242,1.663935899734497,0.6814741492271423,0.856952965259552,0.856952965259552,0.0,147.3174285888672,154.0,62061.9453125,0.0,2350.099609375,1.0,278.857666015625,283.0391845703125,296.9582214355469,301.0098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38471.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102379083633424,1.0,0.0,0.0,3.5467028617858887,3.5467262268066406,8.39349581838178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.9609375,0.0,1439.2186279296875,1895.4371337890625,0.0,3498.8115234375,0.8847256302833557,1.0,0.0,3.0,1.0,0.0
17920200,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6852414011955261,0.5428476333618164,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707695603370667,0.3992375433444977,0.3795738518238067,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448048830032349,0.3631319105625152,0.25560063123703,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266257047653198,0.3385617733001709,0.3228420913219452,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7252196073532104,0.2251892685890197,1.0259034633636477,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3528137207031,284.91796875,1.0,0.5708210468292236,0.7537955045700073,0.7537955045700073,1.0,1.0,-3.0339033603668213,1.3699674606323242,1.663935899734497,0.6814741492271423,0.856952965259552,0.856952965259552,0.0,147.3174285888672,154.0,62061.9453125,0.0,2350.099609375,1.0,278.857666015625,283.0391845703125,296.9582214355469,301.0098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38471.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102379083633424,1.0,0.0,0.0,3.5467028617858887,3.5467262268066406,8.39349581838178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.9609375,0.0,1439.2186279296875,1895.4371337890625,0.0,3498.8115234375,0.8847256302833557,1.0,0.0,3.0,1.0,0.0
17920260,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.688949704170227,0.5452226400375366,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718214631080627,0.4026168882846832,0.3826051652431488,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447027206420898,0.3647655248641968,0.256621390581131,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268585801124573,0.3405009806156158,0.3245486915111542,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249711155891418,0.2260192483663559,1.029252529144287,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3576354980469,285.01629638671875,1.0,0.5734473466873169,0.7507703900337219,0.7507703900337219,1.0,1.0,-3.047701835632324,1.375645875930786,1.6720558404922483,0.6839393973350525,0.9586283564567566,0.9586283564567566,0.0,148.6262664794922,157.0,61787.3984375,0.0,2382.20751953125,1.0,279.1425476074219,283.14697265625,296.9246826171875,300.8857421875,293.1499938964844,293.1499938964844,278.8500061035156,32743.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033167958259584,1.0,0.0,0.0,3.690124750137329,3.6901485919952393,9.086056138585264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.3134765625,0.0,1553.6395263671875,1895.4371337890625,0.0,3434.482177734375,0.9117507934570312,1.0,0.0,3.0,1.0,0.0
17920320,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.688949704170227,0.5452226400375366,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718214631080627,0.4026168882846832,0.3826051652431488,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447027206420898,0.3647655248641968,0.256621390581131,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268585801124573,0.3405009806156158,0.3245486915111542,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249711155891418,0.2260192483663559,1.029252529144287,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3576354980469,285.01629638671875,1.0,0.5734473466873169,0.7507703900337219,0.7507703900337219,1.0,1.0,-3.047701835632324,1.375645875930786,1.6720558404922483,0.6839393973350525,0.9586283564567566,0.9586283564567566,0.0,148.6262664794922,157.0,61787.3984375,0.0,2382.20751953125,1.0,279.1425476074219,283.14697265625,296.9246826171875,300.8857421875,293.1499938964844,293.1499938964844,278.8500061035156,32743.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033167958259584,1.0,0.0,0.0,3.690124750137329,3.6901485919952393,9.086056138585264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.3134765625,0.0,1553.6395263671875,1895.4371337890625,0.0,3434.482177734375,0.9117507934570312,1.0,0.0,3.0,1.0,0.0
17920380,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6904692649841309,0.5497692227363586,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714712262153625,0.4052364230155945,0.3853353857994079,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8432788848876953,0.3655614256858825,0.2573909163475036,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258647322654724,0.3417677879333496,0.325990617275238,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236700057983398,0.2263852804899215,1.031847357749939,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.34527587890625,284.9129638671875,1.0,0.576572597026825,0.7477452158927917,0.7477452158927917,1.0,1.0,-3.062229871749878,1.3816239833831787,1.6806057691574097,0.686648428440094,0.8695077896118164,0.8695077896118164,0.0,150.68234252929688,160.0,62682.8984375,0.0,2419.83203125,1.0,278.8573303222656,283.0194091796875,296.96783447265625,301.0606689453125,293.1499938964844,293.1499938964844,279.1499938964844,38094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91248881816864,1.0,0.0,0.0,3.5983474254608154,3.5983712673187256,8.639715929348313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.767578125,0.0,1491.91064453125,1895.4371337890625,0.0,3519.6865234375,0.8957062363624573,1.0,0.0,3.0,1.0,0.0
