time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6904692649841309,0.5497692227363586,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714712262153625,0.4052364230155945,0.3853353857994079,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8432788848876953,0.3655614256858825,0.2573909163475036,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258647322654724,0.3417677879333496,0.325990617275238,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236700057983398,0.2263852804899215,1.031847357749939,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.34527587890625,284.9129638671875,1.0,0.576572597026825,0.7477452158927917,0.7477452158927917,1.0,1.0,-3.062229871749878,1.3816239833831787,1.6806057691574097,0.686648428440094,0.8695077896118164,0.8695077896118164,0.0,150.68234252929688,160.0,62682.8984375,0.0,2419.83203125,1.0,278.8573303222656,283.0194091796875,296.96783447265625,301.0606689453125,293.1499938964844,293.1499938964844,279.1499938964844,38094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91248881816864,1.0,0.0,0.0,3.5983474254608154,3.5983712673187256,8.639715929348313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.767578125,0.0,1491.91064453125,1895.4371337890625,0.0,3519.6865234375,0.8957062363624573,1.0,0.0,3.0,1.0,0.0
17920500,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6915428042411804,0.5524500608444214,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.871064305305481,0.4068211913108825,0.3866772055625915,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423489332199097,0.3662416040897369,0.257746934890747,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251529335975647,0.3426171839237213,0.3266727030277252,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228059768676758,0.2266906648874282,1.03290855884552,285.0313415527344,284.95001220703125,301.3502197265625,293.9400939941406,299.15313720703125,297.34283447265625,285.0340881347656,1.0,0.57823246717453,0.7462326884269714,0.7462326884269714,1.0,1.0,-3.069586753845215,1.384652018547058,1.6849347352981567,0.6879773139953613,0.9564970135688782,0.9564970135688782,0.0,151.85096740722656,160.0,62071.6640625,0.0,2439.67919921875,1.0,279.1011047363281,283.1504211425781,296.9166564941406,300.8573913574219,293.1499938964844,293.1499938964844,279.1499938964844,33572.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074038863182068,1.0,0.0,0.0,3.658010005950928,3.658033609390259,8.928594183998939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.7470703125,0.0,1523.8978271484375,1895.4371337890625,0.0,3472.4951171875,0.907099187374115,1.0,0.0,3.0,1.0,0.0
17920560,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6927400827407837,0.5547135472297668,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8710882067680359,0.4085312485694885,0.3882931470870971,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.841850221157074,0.3670579791069031,0.2583189904689789,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248204588890076,0.3435772657394409,0.3275862038135528,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7222772836685181,0.2270823717117309,1.0347120761871338,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1620178222656,297.3424072265625,285.0184936523437,1.0,0.5800062417984009,0.7445734739303589,0.7445734739303589,1.0,1.0,-3.0782032012939453,1.3882235288619995,1.6899795532226562,0.6895849704742432,0.9752495288848876,0.9752495288848876,0.0,152.93881225585938,163.0,62389.61328125,0.0,2461.558349609375,1.0,279.14276123046875,283.1344909667969,296.92608642578125,300.9271850585937,293.1499938964844,293.1499938964844,278.8500061035156,32731.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444787979126,1.0,0.0,0.0,3.737864017486572,3.7378880977630615,9.322669143330132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.9873046875,0.0,1608.0946044921875,1895.4371337890625,0.0,3463.5810546875,0.9226251840591432,1.0,0.0,3.0,1.0,0.0
17920620,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6929961442947388,0.5609150528907776,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698583245277405,0.4110801815986633,0.3909863233566284,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396339416503906,0.3677457869052887,0.2590335011482239,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230351209640503,0.3447327017784118,0.328950434923172,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202360033988953,0.2273279726505279,1.036885380744934,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.32476806640625,284.9078063964844,1.0,0.5836362838745117,0.7412551641464233,0.7412551641464233,1.0,1.0,-3.094011306762696,1.394633173942566,1.6993781328201294,0.6924763321876526,0.8800569176673889,0.8800569176673889,0.0,155.6298065185547,166.0,63341.4609375,0.0,2505.65283203125,1.0,278.85693359375,282.9993896484375,296.9634094238281,301.09967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38080.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159908890724182,1.0,0.0,0.0,3.652955055236816,3.6529793739318848,8.903934372028743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.1474609375,0.0,1552.034912109375,1895.4371337890625,0.0,3552.114990234375,0.9077559113502502,1.0,0.0,3.0,1.0,0.0
17920680,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6929961442947388,0.5609150528907776,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698583245277405,0.4110801815986633,0.3909863233566284,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396339416503906,0.3677457869052887,0.2590335011482239,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230351209640503,0.3447327017784118,0.328950434923172,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202360033988953,0.2273279726505279,1.036885380744934,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.32476806640625,284.9078063964844,1.0,0.5836362838745117,0.7412551641464233,0.7412551641464233,1.0,1.0,-3.094011306762696,1.394633173942566,1.6993781328201294,0.6924763321876526,0.8800569176673889,0.8800569176673889,0.0,155.6298065185547,166.0,63341.4609375,0.0,2505.65283203125,1.0,278.85693359375,282.9993896484375,296.9634094238281,301.09967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38080.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159908890724182,1.0,0.0,0.0,3.652955055236816,3.6529793739318848,8.903934372028743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.1474609375,0.0,1552.034912109375,1895.4371337890625,0.0,3552.114990234375,0.9077559113502502,1.0,0.0,3.0,1.0,0.0
17920740,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6935445666313171,0.5643202066421509,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691194653511047,0.4127120971679687,0.3923646211624145,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8383874297142029,0.3684165477752685,0.2593775391578674,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220049142837524,0.3455744087696075,0.3296209275722503,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190538048744202,0.2275949567556381,1.0377751588821411,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759338378906,297.3204345703125,285.03436279296875,1.0,0.5855389833450317,0.7395296096801758,0.7395296096801758,1.0,1.0,-3.102048873901367,1.3978701829910278,1.7041785717010498,0.6938749551773071,0.9712277054786682,0.9712277054786682,0.0,157.0897674560547,166.0,62697.3203125,0.0,2528.719482421875,1.0,279.1058349609375,283.1364440917969,296.9090270996094,300.89263916015625,293.1499938964844,293.1499938964844,279.1499938964844,33571.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108717441558838,1.0,0.0,0.0,3.71283483505249,3.712859153747559,9.198236625707068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5546875,0.0,1585.7227783203125,1895.4371337890625,0.0,3504.692138671875,0.9192410707473756,1.0,0.0,3.0,1.0,0.0
17920800,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6942193508148193,0.5669254064559937,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689264059066772,0.4143474102020263,0.3939147889614105,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377184271812439,0.3691756725311279,0.2599130570888519,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8214861154556274,0.3464657068252563,0.3304738998413086,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183478474617004,0.2279316782951355,1.0393496751785278,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3187255859375,285.0205383300781,1.0,0.5873671770095825,0.737936794757843,0.737936794757843,1.0,1.0,-3.1106057167053223,1.4013866186141968,1.709218978881836,0.6954566836357117,0.9900882840156556,0.9900882840156556,0.0,158.3105010986328,154.0,62985.5390625,0.0,2551.62451171875,1.0,279.1433410644531,283.12225341796875,296.9166564941406,300.9575500488281,293.1499938964844,293.1499938964844,278.8500061035156,32858.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101067781448364,1.0,0.0,0.0,3.785635232925415,3.7856600284576416,9.562485274727806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.8251953125,0.0,1664.993408203125,1895.4371337890625,0.0,3497.5947265625,0.933429479598999,1.0,0.0,3.0,1.0,0.0
17920860,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6948674917221069,0.5617883205413818,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8734392523765564,0.416804552078247,0.3964042365550995,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8406702280044556,0.369739830493927,0.2604542672634125,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8246892094612122,0.3474918305873871,0.3315944671630859,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206381559371948,0.2280545085668563,1.040341854095459,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3056030273437,284.8944396972656,1.0,0.5859324932098389,0.7344792485237122,0.7344792485237122,1.0,1.0,-3.110642433166504,1.400098443031311,1.7105441093444824,0.6944994330406189,0.881690502166748,0.881690502166748,0.0,156.61009216308594,157.0,63694.78125,0.0,2542.6552734375,1.0,278.8563842773437,282.9765930175781,296.9482727050781,301.1157531738281,293.1499938964844,293.1499938964844,279.1499938964844,38586.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195080995559692,1.0,0.0,0.0,3.6928141117095934,3.6928391456604,9.099304634219152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2333984375,0.0,1600.904296875,1895.4371337890625,0.0,3584.618408203125,0.9167147874832152,1.0,0.0,3.0,1.0,0.0
17920920,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6948674917221069,0.5617883205413818,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8734392523765564,0.416804552078247,0.3964042365550995,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8406702280044556,0.369739830493927,0.2604542672634125,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8246892094612122,0.3474918305873871,0.3315944671630859,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206381559371948,0.2280545085668563,1.040341854095459,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3056030273437,284.8944396972656,1.0,0.5859324932098389,0.7344792485237122,0.7344792485237122,1.0,1.0,-3.110642433166504,1.400098443031311,1.7105441093444824,0.6944994330406189,0.881690502166748,0.881690502166748,0.0,156.61009216308594,157.0,63694.78125,0.0,2542.6552734375,1.0,278.8563842773437,282.9765930175781,296.9482727050781,301.1157531738281,293.1499938964844,293.1499938964844,279.1499938964844,38586.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195080995559692,1.0,0.0,0.0,3.6928141117095934,3.6928391456604,9.099304634219152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2333984375,0.0,1600.904296875,1895.4371337890625,0.0,3584.618408203125,0.9167147874832152,1.0,0.0,3.0,1.0,0.0
17920980,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.69859778881073,0.559402346611023,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767490386962891,0.4200324118137359,0.3991591036319732,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425418734550476,0.3710908591747284,0.2611793875694275,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8267946243286133,0.349141925573349,0.3329063951969147,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219444513320923,0.2286050021648407,1.0419211387634275,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3134765625,285.0089111328125,1.0,0.5864789485931396,0.7310217022895813,0.7310217022895813,1.0,1.0,-3.1154143810272217,1.4011166095733645,1.714297652244568,0.6942263245582581,0.984807550907135,0.984807550907135,0.0,155.99917602539062,160.0,63019.875,0.0,2548.618896484375,1.0,279.1434936523437,283.1053161621094,296.89337158203125,300.9425048828125,293.1499938964844,293.1499938964844,278.8500061035156,33381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125338792800904,1.0,0.0,0.0,3.803789377212525,3.803814649581909,9.654420409788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.2509765625,0.0,1690.6746826171875,1895.4371337890625,0.0,3520.10400390625,0.9378660917282104,1.0,0.0,3.0,1.0,0.0
17921040,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.69859778881073,0.559402346611023,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767490386962891,0.4200324118137359,0.3991591036319732,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425418734550476,0.3710908591747284,0.2611793875694275,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8267946243286133,0.349141925573349,0.3329063951969147,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219444513320923,0.2286050021648407,1.0419211387634275,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3134765625,285.0089111328125,1.0,0.5864789485931396,0.7310217022895813,0.7310217022895813,1.0,1.0,-3.1154143810272217,1.4011166095733645,1.714297652244568,0.6942263245582581,0.984807550907135,0.984807550907135,0.0,155.99917602539062,160.0,63019.875,0.0,2548.618896484375,1.0,279.1434936523437,283.1053161621094,296.89337158203125,300.9425048828125,293.1499938964844,293.1499938964844,278.8500061035156,33381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125338792800904,1.0,0.0,0.0,3.803789377212525,3.803814649581909,9.654420409788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.2509765625,0.0,1690.6746826171875,1895.4371337890625,0.0,3520.10400390625,0.9378660917282104,1.0,0.0,3.0,1.0,0.0
17921100,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6997461318969727,0.5594127774238586,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778274059295654,0.4213696718215942,0.4006156921386719,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8429694771766663,0.3714742958545685,0.2616028487682342,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273525834083557,0.349736750125885,0.3336365222930908,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.722193717956543,0.2287488430738449,1.0430914163589478,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.21240234375,297.31219482421875,284.8691711425781,1.0,0.587211549282074,0.7292929291725159,0.7292929291725159,1.0,1.0,-3.1199724674224854,1.4026209115982056,1.7173515558242798,0.6947301626205444,0.8912788033485413,0.8912788033485413,0.0,156.18954467773438,160.0,64002.90234375,0.0,2558.430908203125,1.0,278.8942565917969,282.94805908203125,296.9395446777344,301.1632995605469,293.1499938964844,293.1499938964844,278.8500061035156,37121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188688397407532,1.0,0.0,0.0,3.780334234237671,3.7803597450256334,9.535723961562326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.4501953125,0.0,1691.7554931640625,1895.4371337890625,0.0,3578.7158203125,0.9332700967788696,1.0,0.0,3.0,1.0,0.0
17921160,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7003911733627319,0.5607046484947205,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8779928684234619,0.4225564897060394,0.4017638266086578,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8425343036651611,0.3716853260993957,0.2617800235748291,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271163702011108,0.3501870334148407,0.334099680185318,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217438220977783,0.2287792712450027,1.043419599533081,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.3070678710937,284.8993225097656,1.0,0.588111400604248,0.7277163863182068,0.7277163863182068,1.0,1.0,-3.124070405960083,1.4039509296417236,1.7201194763183594,0.6951605081558228,0.8837613463401794,0.8837613463401794,0.0,156.7869110107422,163.0,63766.33984375,0.0,2569.5458984375,1.0,278.8567199707031,282.9735717773437,296.9218139648437,301.0897827148437,293.1499938964844,293.1499938964844,279.1499938964844,38634.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208868145942688,1.0,0.0,0.0,3.6996569633483887,3.6996819972991934,9.1330582563387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4140625,0.0,1609.1015625,1895.4371337890625,0.0,3597.34033203125,0.9185357689857484,1.0,0.0,3.0,1.0,0.0
17921220,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7029491662979126,0.563324511051178,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8787474632263184,0.4258549809455871,0.4046633243560791,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421077728271484,0.3730622828006744,0.2625828087329864,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8269969820976257,0.3518524467945099,0.3355047404766083,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211413383483887,0.2293556183576584,1.0455063581466677,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3097839355469,285.0174865722656,1.0,0.5904801487922668,0.7245633602142334,0.7245633602142334,1.0,1.0,-3.135863304138184,1.4083070755004885,1.727556228637695,0.6968508362770081,0.9941129088401794,0.9941129088401794,0.0,158.14169311523438,166.0,63226.421875,0.0,2599.7333984375,1.0,279.1435852050781,283.1038513183594,296.8691101074219,300.9285888671875,293.1499938964844,293.1499938964844,278.8500061035156,33231.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141375422477722,1.0,0.0,0.0,3.817784070968628,3.8178091049194336,9.72559064393863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.97265625,0.0,1706.3016357421875,1895.4371337890625,0.0,3534.961181640625,0.9409538507461548,1.0,0.0,3.0,1.0,0.0
17921280,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7029491662979126,0.563324511051178,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8787474632263184,0.4258549809455871,0.4046633243560791,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421077728271484,0.3730622828006744,0.2625828087329864,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8269969820976257,0.3518524467945099,0.3355047404766083,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211413383483887,0.2293556183576584,1.0455063581466677,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3097839355469,285.0174865722656,1.0,0.5904801487922668,0.7245633602142334,0.7245633602142334,1.0,1.0,-3.135863304138184,1.4083070755004885,1.727556228637695,0.6968508362770081,0.9941129088401794,0.9941129088401794,0.0,158.14169311523438,166.0,63226.421875,0.0,2599.7333984375,1.0,279.1435852050781,283.1038513183594,296.8691101074219,300.9285888671875,293.1499938964844,293.1499938964844,278.8500061035156,33231.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141375422477722,1.0,0.0,0.0,3.817784070968628,3.8178091049194336,9.72559064393863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.97265625,0.0,1706.3016357421875,1895.4371337890625,0.0,3534.961181640625,0.9409538507461548,1.0,0.0,3.0,1.0,0.0
17921340,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7032760977745056,0.5678849220275879,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783000111579895,0.4283738434314728,0.4073280990123749,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8405890464782715,0.3736125528812408,0.2632001638412475,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258517980575562,0.3528508841991424,0.3367155492305755,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7196639776229858,0.2294951230287552,1.047131061553955,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.2968139648437,284.90087890625,1.0,0.5933530330657959,0.7214102745056152,0.7214102745056152,1.0,1.0,-3.1487040519714355,1.41309654712677,1.7356075048446655,0.6988649964332581,0.8924780488014221,0.8924780488014221,0.0,160.20469665527344,169.0,64124.8125,0.0,2635.98681640625,1.0,278.8561706542969,282.96392822265625,296.8971252441406,301.08642578125,293.1499938964844,293.1499938964844,279.1499938964844,38381.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231812357902528,1.0,0.0,0.0,3.728734016418457,3.728759050369263,9.277181902689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.337890625,0.0,1640.7421875,1895.4371337890625,0.0,3618.4873046875,0.924685537815094,1.0,0.0,3.0,1.0,0.0
17921400,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7032760977745056,0.5678849220275879,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783000111579895,0.4283738434314728,0.4073280990123749,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8405890464782715,0.3736125528812408,0.2632001638412475,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258517980575562,0.3528508841991424,0.3367155492305755,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7196639776229858,0.2294951230287552,1.047131061553955,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.2968139648437,284.90087890625,1.0,0.5933530330657959,0.7214102745056152,0.7214102745056152,1.0,1.0,-3.1487040519714355,1.41309654712677,1.7356075048446655,0.6988649964332581,0.8924780488014221,0.8924780488014221,0.0,160.20469665527344,169.0,64124.8125,0.0,2635.98681640625,1.0,278.8561706542969,282.96392822265625,296.8971252441406,301.08642578125,293.1499938964844,293.1499938964844,279.1499938964844,38381.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231812357902528,1.0,0.0,0.0,3.728734016418457,3.728759050369263,9.277181902689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.337890625,0.0,1640.7421875,1895.4371337890625,0.0,3618.4873046875,0.924685537815094,1.0,0.0,3.0,1.0,0.0
17921460,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7044451832771301,0.5727839469909668,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8778589367866516,0.431656926870346,0.410234659910202,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8390977382659912,0.3749303221702575,0.2639781534671783,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8246909976005554,0.3544550538063049,0.3380870521068573,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7181296944618225,0.2300116270780563,1.0490903854370115,285.024658203125,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2939758300781,285.0234680175781,1.0,0.596530556678772,0.7180132269859314,0.7180132269859314,1.0,1.0,-3.1630241870880127,1.41845440864563,1.7445697784423828,0.7010326385498047,1.0,1.0,0.0,162.45399475097656,157.0,63598.7734375,0.0,2676.46435546875,1.0,279.1437683105469,283.0987243652344,296.84100341796875,300.9244079589844,293.1499938964844,293.1499938964844,278.8500061035156,33290.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169667959213256,1.0,0.0,0.0,3.8450071811676025,3.8450326919555664,9.864784260571469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.9423828125,0.0,1739.783935546875,1895.4371337890625,0.0,3561.14013671875,0.9470825791358948,1.0,0.0,3.0,1.0,0.0
17921520,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7044451832771301,0.5727839469909668,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8778589367866516,0.431656926870346,0.410234659910202,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8390977382659912,0.3749303221702575,0.2639781534671783,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8246909976005554,0.3544550538063049,0.3380870521068573,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7181296944618225,0.2300116270780563,1.0490903854370115,285.024658203125,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2939758300781,285.0234680175781,1.0,0.596530556678772,0.7180132269859314,0.7180132269859314,1.0,1.0,-3.1630241870880127,1.41845440864563,1.7445697784423828,0.7010326385498047,1.0,1.0,0.0,162.45399475097656,157.0,63598.7734375,0.0,2676.46435546875,1.0,279.1437683105469,283.0987243652344,296.84100341796875,300.9244079589844,293.1499938964844,293.1499938964844,278.8500061035156,33290.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169667959213256,1.0,0.0,0.0,3.8450071811676025,3.8450326919555664,9.864784260571469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.9423828125,0.0,1739.783935546875,1895.4371337890625,0.0,3561.14013671875,0.9470825791358948,1.0,0.0,3.0,1.0,0.0
17921580,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048692107200623,0.5668937563896179,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827522397041321,0.43408203125,0.4127015173435211,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8422989845275879,0.3753800392150879,0.2644361555576324,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8280964493751526,0.3553491830825805,0.3390779793262481,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206074595451355,0.2300448715686798,1.0496541261672974,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.282958984375,284.89117431640625,1.0,0.5947061777114868,0.7146161794662476,0.7146161794662476,1.0,1.0,-3.1613576412200928,1.416120529174805,1.7452369928359983,0.699489951133728,0.8943483829498291,0.8943483829498291,0.0,160.41624450683594,160.0,64322.80078125,0.0,2662.142578125,1.0,278.8568420410156,282.9474182128906,296.8639221191406,301.0726318359375,293.1499938964844,293.1499938964844,279.1499938964844,38526.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260848760604858,1.0,0.0,0.0,3.756415843963623,3.756441354751587,9.415439876647724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4580078125,0.0,1674.273681640625,1895.4371337890625,0.0,3645.203857421875,0.930829644203186,1.0,0.0,3.0,1.0,0.0
17921640,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048692107200623,0.5668937563896179,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827522397041321,0.43408203125,0.4127015173435211,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8422989845275879,0.3753800392150879,0.2644361555576324,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8280964493751526,0.3553491830825805,0.3390779793262481,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206074595451355,0.2300448715686798,1.0496541261672974,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.282958984375,284.89117431640625,1.0,0.5947061777114868,0.7146161794662476,0.7146161794662476,1.0,1.0,-3.1613576412200928,1.416120529174805,1.7452369928359983,0.699489951133728,0.8943483829498291,0.8943483829498291,0.0,160.41624450683594,160.0,64322.80078125,0.0,2662.142578125,1.0,278.8568420410156,282.9474182128906,296.8639221191406,301.0726318359375,293.1499938964844,293.1499938964844,279.1499938964844,38526.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260848760604858,1.0,0.0,0.0,3.756415843963623,3.756441354751587,9.415439876647724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4580078125,0.0,1674.273681640625,1895.4371337890625,0.0,3645.203857421875,0.930829644203186,1.0,0.0,3.0,1.0,0.0
17921700,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7064375877380371,0.565209686756134,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845142126083374,0.4355972111225128,0.4138854742050171,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8432839512825012,0.3759122490882873,0.2646248340606689,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8292007446289062,0.3560389578342438,0.3395243883132934,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.721293032169342,0.2302087694406509,1.0497082471847534,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.24432373046875,297.2851257324219,285.02166748046875,1.0,0.5946472883224487,0.7129176259040833,0.7129176259040833,1.0,1.0,-3.1615688800811768,1.4154915809631348,1.746077299118042,0.6986586451530457,0.9813385009765624,0.9813385009765624,0.0,159.85107421875,160.0,63389.921875,0.0,2659.530517578125,1.0,279.1045837402344,283.0921630859375,296.8024597167969,300.8380432128906,293.1499938964844,293.1499938964844,279.1499938964844,34487.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920620322227478,1.0,0.0,0.0,3.792562961578369,3.792588233947754,9.597516736903344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.7265625,0.0,1685.879150390625,1895.4371337890625,0.0,3594.88232421875,0.9378671646118164,1.0,0.0,3.0,1.0,0.0
17921760,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7083150148391724,0.5640615224838257,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862517476081848,0.4372910857200622,0.4154221415519714,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8442934155464172,0.3766361773014068,0.2650840580463409,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8302910327911377,0.3568888008594513,0.3402706980705261,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7219813466072083,0.2304998338222503,1.050770878791809,285.0122375488281,284.95001220703125,301.664306640625,293.81939697265625,299.2505798339844,297.290283203125,285.0108337402344,1.0,0.5949668884277344,0.7112835645675659,0.7112835645675659,1.0,1.0,-3.1647591590881348,1.416264891624451,1.748494267463684,0.6987057328224182,1.0,1.0,0.0,159.59786987304688,163.0,63508.7890625,0.0,2664.50439453125,1.0,279.1437683105469,283.0830078125,296.80194091796875,300.88427734375,293.1499938964844,293.1499938964844,278.8500061035156,33595.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190610647201538,1.0,0.0,0.0,3.855140924453736,3.8551666736602783,9.916851695379592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.7978515625,0.0,1754.59619140625,1895.4371337890625,0.0,3580.49072265625,0.9496992826461792,1.0,0.0,3.0,1.0,0.0
17921820,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097427248954773,0.5650978684425354,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.887556791305542,0.4397524893283844,0.4179781973361969,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443344831466675,0.377120167016983,0.2656117081642151,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306339979171753,0.3578067123889923,0.3413490951061249,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217880487442017,0.230568066239357,1.0518008470535278,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2840881347656,284.8953552246094,1.0,0.5963726043701172,0.7080153822898865,0.7080153822898865,1.0,1.0,-3.172248125076294,1.4182902574539185,1.753957986831665,0.6991145610809326,0.8941704034805298,0.8941704034805298,0.0,160.25839233398438,166.0,64255.70703125,0.0,2682.997314453125,1.0,278.8568420410156,282.94586181640625,296.8230895996094,301.0227355957031,293.1499938964844,293.1499938964844,279.1499938964844,38642.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272521734237672,1.0,0.0,0.0,3.753575325012207,3.753600835800171,9.4012051476966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3583984375,0.0,1671.81884765625,1895.4371337890625,0.0,3655.928955078125,0.9305025339126588,1.0,0.0,3.0,1.0,0.0
17921880,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097427248954773,0.5650978684425354,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.887556791305542,0.4397524893283844,0.4179781973361969,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443344831466675,0.377120167016983,0.2656117081642151,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306339979171753,0.3578067123889923,0.3413490951061249,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217880487442017,0.230568066239357,1.0518008470535278,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2840881347656,284.8953552246094,1.0,0.5963726043701172,0.7080153822898865,0.7080153822898865,1.0,1.0,-3.172248125076294,1.4182902574539185,1.753957986831665,0.6991145610809326,0.8941704034805298,0.8941704034805298,0.0,160.25839233398438,166.0,64255.70703125,0.0,2682.997314453125,1.0,278.8568420410156,282.94586181640625,296.8230895996094,301.0227355957031,293.1499938964844,293.1499938964844,279.1499938964844,38642.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272521734237672,1.0,0.0,0.0,3.753575325012207,3.753600835800171,9.4012051476966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3583984375,0.0,1671.81884765625,1895.4371337890625,0.0,3655.928955078125,0.9305025339126588,1.0,0.0,3.0,1.0,0.0
17921940,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7109978795051575,0.5666767954826355,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.887848436832428,0.4416642189025879,0.4195484220981598,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439182639122009,0.3778364956378937,0.2659409642219543,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304089307785034,0.358694851398468,0.3420045971870422,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7212803959846497,0.2308147847652435,1.0523743629455566,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574462890625,297.28497314453125,285.0301208496094,1.0,0.5975782871246338,0.7060545086860657,0.7060545086860657,1.0,1.0,-3.177903175354004,1.4200445413589478,1.7578585147857666,0.699552059173584,0.9931259751319884,0.9931259751319884,0.0,161.02044677734375,166.0,63455.0859375,0.0,2698.444091796875,1.0,279.1191711425781,283.0939025878906,296.7603454589844,300.8044738769531,293.1499938964844,293.1499938964844,279.1499938964844,33803.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210777878761292,1.0,0.0,0.0,3.8133370876312256,3.8133623600006095,9.702947636469617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.5205078125,0.0,1705.4268798828125,1895.4371337890625,0.0,3599.101318359375,0.9414882063865662,1.0,0.0,3.0,1.0,0.0
17922000,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.7118854522705078,0.5675486326217651,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8883172273635864,0.4430316090583801,0.4208418428897857,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439152240753174,0.3784137666225433,0.2663470804691314,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8304963111877441,0.3593710660934448,0.3426467180252075,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211584448814392,0.2310488224029541,1.0534257888793943,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2606201171875,297.2866516113281,285.0194702148437,1.0,0.5985540151596069,0.7047472596168518,0.7047472596168518,1.0,1.0,-3.1830294132232666,1.4218415021896362,1.7611877918243408,0.7001833915710449,1.0,1.0,0.0,161.52603149414062,169.0,63592.15234375,0.0,2711.479736328125,1.0,279.1439208984375,283.0837097167969,296.7646179199219,300.8489074707031,293.1499938964844,293.1499938964844,278.8500061035156,33539.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203822612762452,1.0,0.0,0.0,3.8592514991760254,3.859277009963989,9.938009952747962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.9072265625,0.0,1759.2030029296875,1895.4371337890625,0.0,3592.68603515625,0.9504774808883668,1.0,0.0,3.0,1.0,0.0
17922060,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116318345069885,0.5719862580299377,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878419995307922,0.4455037713050842,0.4234703779220581,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8423926830291748,0.3788754045963287,0.2669053971767425,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293235898017883,0.3602610230445862,0.3437589704990387,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196579575538635,0.2311103194952011,1.0546659231185913,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2590637207031,297.27459716796875,284.8993530273437,1.0,0.6012712717056274,0.7013848423957825,0.7013848423957825,1.0,1.0,-3.1950278282165527,1.425847411155701,1.7691802978515625,0.7015594840049744,0.9023156762123108,0.9023156762123108,0.0,163.52928161621094,172.0,64523.46484375,0.0,2746.60498046875,1.0,278.85675048828125,282.94061279296875,296.7873229980469,301.001220703125,293.1499938964844,293.1499938964844,278.54998779296875,38295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292393922805786,1.0,0.0,0.0,3.774000406265259,3.774025917053223,9.503796718490776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.2470703125,0.0,1693.3055419921875,1895.4371337890625,0.0,3674.167236328125,0.9347226023674012,1.0,0.0,3.0,1.0,0.0
17922120,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116318345069885,0.5719862580299377,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878419995307922,0.4455037713050842,0.4234703779220581,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8423926830291748,0.3788754045963287,0.2669053971767425,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293235898017883,0.3602610230445862,0.3437589704990387,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196579575538635,0.2311103194952011,1.0546659231185913,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2590637207031,297.27459716796875,284.8993530273437,1.0,0.6012712717056274,0.7013848423957825,0.7013848423957825,1.0,1.0,-3.1950278282165527,1.425847411155701,1.7691802978515625,0.7015594840049744,0.9023156762123108,0.9023156762123108,0.0,163.52928161621094,172.0,64523.46484375,0.0,2746.60498046875,1.0,278.85675048828125,282.94061279296875,296.7873229980469,301.001220703125,293.1499938964844,293.1499938964844,278.54998779296875,38295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292393922805786,1.0,0.0,0.0,3.774000406265259,3.774025917053223,9.503796718490776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.2470703125,0.0,1693.3055419921875,1895.4371337890625,0.0,3674.167236328125,0.9347226023674012,1.0,0.0,3.0,1.0,0.0
17922180,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7098956108093262,0.5780258178710938,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862618207931519,0.4478895366191864,0.4257206916809082,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8398455381393433,0.3792084455490112,0.2671490311622619,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8271801471710205,0.361018031835556,0.3445061445236206,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172670364379883,0.2310642749071121,1.054721117019653,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2558898925781,297.2605285644531,284.8951416015625,1.0,0.6041771769523621,0.6980224251747131,0.6980224251747131,1.0,1.0,-3.206251859664917,1.4294270277023315,1.7768248319625854,0.7026857137680054,0.840312123298645,0.840312123298645,0.0,166.06222534179688,160.0,64743.1796875,0.0,2783.291259765625,1.0,278.5582580566406,282.9112548828125,296.7548828125,300.99517822265625,293.1499938964844,293.1499938964844,278.8500061035156,40338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343662261962892,1.0,0.0,0.0,3.5536859035491943,3.5537097454071045,8.426580393461336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.01953125,0.0,1460.23583984375,1895.4371337890625,0.0,3721.09619140625,0.8878821134567261,1.0,0.0,3.0,1.0,0.0
17922240,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7098956108093262,0.5780258178710938,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862618207931519,0.4478895366191864,0.4257206916809082,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8398455381393433,0.3792084455490112,0.2671490311622619,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8271801471710205,0.361018031835556,0.3445061445236206,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172670364379883,0.2310642749071121,1.054721117019653,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2558898925781,297.2605285644531,284.8951416015625,1.0,0.6041771769523621,0.6980224251747131,0.6980224251747131,1.0,1.0,-3.206251859664917,1.4294270277023315,1.7768248319625854,0.7026857137680054,0.840312123298645,0.840312123298645,0.0,166.06222534179688,160.0,64743.1796875,0.0,2783.291259765625,1.0,278.5582580566406,282.9112548828125,296.7548828125,300.99517822265625,293.1499938964844,293.1499938964844,278.8500061035156,40338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343662261962892,1.0,0.0,0.0,3.5536859035491943,3.5537097454071045,8.426580393461336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.01953125,0.0,1460.23583984375,1895.4371337890625,0.0,3721.09619140625,0.8878821134567261,1.0,0.0,3.0,1.0,0.0
