time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7099702954292297,0.5761226415634155,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882103562355042,0.4495279192924499,0.4270495474338531,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8409871459007263,0.3798240423202514,0.2674190998077392,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284128308296204,0.3617548644542694,0.3450222313404083,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180980443954468,0.2312736064195633,1.0550594329833984,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2579040527344,297.2605895996094,285.0146179199219,1.0,0.6036115884780884,0.6963412761688232,0.6963412761688232,1.0,1.0,-3.2069292068481445,1.4288369417190552,1.7780921459197998,0.7021889686584473,0.9219520688056946,0.9219520688056946,0.0,165.4523162841797,160.0,63969.4296875,0.0,2781.329833984375,1.0,278.79931640625,283.04364013671875,296.6956481933594,300.7669982910156,293.1499938964844,293.1499938964844,278.8500061035156,34706.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280382394790648,1.0,0.0,0.0,3.598588228225708,3.59861159324646,8.64087269292213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.1416015625,0.0,1467.179931640625,1895.4371337890625,0.0,3663.146484375,0.8947901129722595,1.0,0.0,3.0,1.0,0.0
17922360,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7110365629196167,0.570927619934082,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8920747637748718,0.4512274265289306,0.4285902082920074,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8438352942466736,0.3805124163627624,0.2678528726100921,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8312628865242004,0.3625552058219909,0.3457110822200775,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203465700149536,0.2315423786640167,1.055908441543579,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2615051269531,297.2639465332031,284.9929504394531,1.0,0.6022033095359802,0.6946249008178711,0.6946249008178711,1.0,1.0,-3.204911470413208,1.4269659519195557,1.777945637702942,0.70090651512146,0.9274472594261168,0.9274472594261168,0.0,163.6075897216797,163.0,64005.16796875,0.0,2767.1220703125,1.0,278.84234619140625,283.0272216796875,296.6976928710937,300.8134765625,293.1499938964844,293.1499938964844,278.54998779296875,33968.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260626435279846,1.0,0.0,0.0,3.656875371932984,3.6568989753723145,8.923055361265142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.5576171875,0.0,1525.6046142578125,1895.4371337890625,0.0,3644.999267578125,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
17922420,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.71259605884552,0.5683358907699585,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953050374984741,0.4538042545318603,0.43115895986557,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455480933189392,0.3810458183288574,0.268341600894928,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331816792488098,0.3634752929210663,0.3467003405094147,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215502858161926,0.2316482812166214,1.0567153692245483,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641906738281,297.2624206542969,284.9140014648437,1.0,0.6023943424224854,0.6911922097206116,0.6911922097206116,1.0,1.0,-3.2076189517974854,1.4263933897018433,1.781225562095642,0.6997540593147278,0.848673403263092,0.848673403263092,0.0,162.84649658203125,166.0,64396.6484375,0.0,2768.498291015625,1.0,278.557861328125,282.9276123046875,296.7167358398437,300.9278259277344,293.1499938964844,293.1499938964844,278.8500061035156,38761.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932772696018219,1.0,0.0,0.0,3.521977186203003,3.522000551223755,8.276875291812757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.81640625,0.0,1415.2841796875,1895.4371337890625,0.0,3706.529541015625,0.8794363737106323,1.0,0.0,3.0,1.0,0.0
17922480,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.71259605884552,0.5683358907699585,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953050374984741,0.4538042545318603,0.43115895986557,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455480933189392,0.3810458183288574,0.268341600894928,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331816792488098,0.3634752929210663,0.3467003405094147,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215502858161926,0.2316482812166214,1.0567153692245483,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641906738281,297.2624206542969,284.9140014648437,1.0,0.6023943424224854,0.6911922097206116,0.6911922097206116,1.0,1.0,-3.2076189517974854,1.4263933897018433,1.781225562095642,0.6997540593147278,0.848673403263092,0.848673403263092,0.0,162.84649658203125,166.0,64396.6484375,0.0,2768.498291015625,1.0,278.557861328125,282.9276123046875,296.7167358398437,300.9278259277344,293.1499938964844,293.1499938964844,278.8500061035156,38761.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932772696018219,1.0,0.0,0.0,3.521977186203003,3.522000551223755,8.276875291812757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.81640625,0.0,1415.2841796875,1895.4371337890625,0.0,3706.529541015625,0.8794363737106323,1.0,0.0,3.0,1.0,0.0
17922540,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149289846420288,0.5685549378395081,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972536325454712,0.4570769965648651,0.4340629577636719,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461593985557556,0.3822503089904785,0.2690538763999939,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340079188346863,0.3649387061595917,0.3479385077953338,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.721803605556488,0.2321057915687561,1.0583083629608154,285.00244140625,284.95001220703125,301.7708435058594,293.68133544921875,299.2707824707031,297.2680969238281,285.0014953613281,1.0,0.6037489771842957,0.6877595782279968,0.6877595782279968,1.0,1.0,-3.215628147125244,1.4282348155975342,1.78739333152771,0.6999430656433105,0.9352866411209106,0.9352866411209106,0.0,163.2643585205078,169.0,63867.09375,0.0,2787.177490234375,1.0,278.84149169921875,283.0304260253906,296.663330078125,300.76495361328125,293.1499938964844,293.1499938964844,278.54998779296875,33376.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257041215896606,1.0,0.0,0.0,3.645132303237915,3.645155906677246,8.865839618010796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.6591796875,0.0,1508.15771484375,1895.4371337890625,0.0,3641.703369140625,0.9023144245147704,1.0,0.0,3.0,1.0,0.0
17922600,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149289846420288,0.5685549378395081,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972536325454712,0.4570769965648651,0.4340629577636719,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461593985557556,0.3822503089904785,0.2690538763999939,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340079188346863,0.3649387061595917,0.3479385077953338,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.721803605556488,0.2321057915687561,1.0583083629608154,285.00244140625,284.95001220703125,301.7708435058594,293.68133544921875,299.2707824707031,297.2680969238281,285.0014953613281,1.0,0.6037489771842957,0.6877595782279968,0.6877595782279968,1.0,1.0,-3.215628147125244,1.4282348155975342,1.78739333152771,0.6999430656433105,0.9352866411209106,0.9352866411209106,0.0,163.2643585205078,169.0,63867.09375,0.0,2787.177490234375,1.0,278.84149169921875,283.0304260253906,296.663330078125,300.76495361328125,293.1499938964844,293.1499938964844,278.54998779296875,33376.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257041215896606,1.0,0.0,0.0,3.645132303237915,3.645155906677246,8.865839618010796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.6591796875,0.0,1508.15771484375,1895.4371337890625,0.0,3641.703369140625,0.9023144245147704,1.0,0.0,3.0,1.0,0.0
17922660,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.71489018201828,0.5716645121574402,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8973959684371948,0.4595744609832763,0.4366384148597717,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451550006866455,0.3826637864112854,0.2695196568965912,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8333185315132141,0.3657552599906921,0.3489147126674652,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207697629928589,0.2321493625640869,1.0592458248138428,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2702941894531,297.2611083984375,284.9147644042969,1.0,0.6058775782585144,0.6845067739486694,0.6845067739486694,1.0,1.0,-3.2253262996673584,1.4308809041976929,1.794445514678955,0.7007095813751221,0.8545092940330505,0.8545092940330505,0.0,164.74032592773438,172.0,64512.3671875,0.0,2815.235107421875,1.0,278.5578308105469,282.9206848144531,296.683349609375,300.8984680175781,293.1499938964844,293.1499938964844,278.8500061035156,38341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336469173431396,1.0,0.0,0.0,3.533757209777832,3.533780336380005,8.332334573424305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.0673828125,0.0,1424.6103515625,1895.4371337890625,0.0,3714.5234375,0.881656289100647,1.0,0.0,3.0,1.0,0.0
17922720,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.71489018201828,0.5716645121574402,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8973959684371948,0.4595744609832763,0.4366384148597717,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451550006866455,0.3826637864112854,0.2695196568965912,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8333185315132141,0.3657552599906921,0.3489147126674652,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207697629928589,0.2321493625640869,1.0592458248138428,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2702941894531,297.2611083984375,284.9147644042969,1.0,0.6058775782585144,0.6845067739486694,0.6845067739486694,1.0,1.0,-3.2253262996673584,1.4308809041976929,1.794445514678955,0.7007095813751221,0.8545092940330505,0.8545092940330505,0.0,164.74032592773438,172.0,64512.3671875,0.0,2815.235107421875,1.0,278.5578308105469,282.9206848144531,296.683349609375,300.8984680175781,293.1499938964844,293.1499938964844,278.8500061035156,38341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336469173431396,1.0,0.0,0.0,3.533757209777832,3.533780336380005,8.332334573424305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.0673828125,0.0,1424.6103515625,1895.4371337890625,0.0,3714.5234375,0.881656289100647,1.0,0.0,3.0,1.0,0.0
17922780,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7152004837989807,0.5754798054695129,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973811268806458,0.4628013074398041,0.4395314157009125,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440392017364502,0.383779376745224,0.2701940536499023,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324794173240662,0.367133617401123,0.350109189748764,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195884585380554,0.232551023364067,1.0607833862304688,285.0057983398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2739562988281,297.2615051269531,285.0048522949219,1.0,0.6085246205329895,0.6812540292739868,0.6812540292739868,1.0,1.0,-3.2374842166900635,1.4346274137496948,1.802856683731079,0.7019777297973633,0.9443668127059937,0.9443668127059937,0.0,166.56576538085938,175.0,64106.3203125,0.0,2850.4912109375,1.0,278.84161376953125,283.0252380371094,296.6290588378906,300.7434997558594,293.1499938964844,293.1499938964844,278.54998779296875,33150.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274811148643494,1.0,0.0,0.0,3.6635584831237793,3.6635823249816895,8.955700536716904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.458984375,0.0,1526.907958984375,1895.4371337890625,0.0,3658.03173828125,0.9063029885292052,1.0,0.0,3.0,1.0,0.0
17922840,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7152004837989807,0.5754798054695129,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973811268806458,0.4628013074398041,0.4395314157009125,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440392017364502,0.383779376745224,0.2701940536499023,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324794173240662,0.367133617401123,0.350109189748764,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195884585380554,0.232551023364067,1.0607833862304688,285.0057983398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2739562988281,297.2615051269531,285.0048522949219,1.0,0.6085246205329895,0.6812540292739868,0.6812540292739868,1.0,1.0,-3.2374842166900635,1.4346274137496948,1.802856683731079,0.7019777297973633,0.9443668127059937,0.9443668127059937,0.0,166.56576538085938,175.0,64106.3203125,0.0,2850.4912109375,1.0,278.84161376953125,283.0252380371094,296.6290588378906,300.7434997558594,293.1499938964844,293.1499938964844,278.54998779296875,33150.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274811148643494,1.0,0.0,0.0,3.6635584831237793,3.6635823249816895,8.955700536716904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.458984375,0.0,1526.907958984375,1895.4371337890625,0.0,3658.03173828125,0.9063029885292052,1.0,0.0,3.0,1.0,0.0
17922900,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7144388556480408,0.5778155326843262,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971366286277771,0.4640770852565765,0.4409655928611755,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8432833552360535,0.3840061724185943,0.2705261409282684,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318694829940796,0.3675532042980194,0.3507033288478851,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188431620597839,0.2325870245695114,1.061612606048584,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2734375,297.2575378417969,284.87725830078125,1.0,0.6100059151649475,0.6796276569366455,0.6796276569366455,1.0,1.0,-3.2441301345825195,1.436733365058899,1.8073968887329104,0.7027680277824402,0.8577050566673279,0.8577050566673279,0.0,167.65602111816406,175.0,65036.7109375,0.0,2870.373046875,1.0,278.59735107421875,282.88055419921875,296.67022705078125,300.9600524902344,293.1499938964844,293.1499938964844,278.54998779296875,37456.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339351058006288,1.0,0.0,0.0,3.632889986038208,3.632914066314697,8.806387086224277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.3251953125,0.0,1525.0631103515625,1895.4371337890625,0.0,3717.156982421875,0.9003024101257324,1.0,0.0,3.0,1.0,0.0
17922960,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7131960988044739,0.5809586048126221,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8962560296058655,0.4652479588985443,0.4420989453792572,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8419399857521057,0.3841136395931244,0.2706320285797119,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307186961174011,0.367867648601532,0.35104501247406,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176066040992737,0.2325351983308792,1.061639428138733,284.9120483398437,284.95001220703125,301.8099975585937,293.6240539550781,299.2720642089844,297.252197265625,284.9135437011719,1.0,0.611494779586792,0.6778802871704102,0.6778802871704102,1.0,1.0,-3.2498438358306885,1.4383201599121094,1.811523675918579,0.7032228112220764,0.8609184622764587,0.8609184622764587,0.0,168.98704528808594,163.0,64871.40234375,0.0,2889.7109375,1.0,278.55780029296875,282.9101867675781,296.6492614746094,300.8860168457031,293.1499938964844,293.1499938964844,278.8500061035156,38217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361156821250916,1.0,0.0,0.0,3.561570167541504,3.561593770980835,8.464012921649555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.4365234375,0.0,1453.18310546875,1895.4371337890625,0.0,3737.067138671875,0.8876758217811584,1.0,0.0,3.0,1.0,0.0
17923020,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132605910301208,0.5744337439537048,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.901614785194397,0.4683894217014313,0.4447826147079468,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454616665840149,0.3851197361946106,0.2711337506771087,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343505859375,0.3691283166408539,0.3519993722438812,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202786803245544,0.2328265905380249,1.0620750188827517,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2756042480469,297.25360107421875,284.9960632324219,1.0,0.6094877123832703,0.6743855476379395,0.6743855476379395,1.0,1.0,-3.247522592544556,1.4349775314331057,1.8125449419021609,0.7008752822875977,0.9441602826118468,0.9441602826118468,0.0,166.67796325683594,166.0,64231.24609375,0.0,2872.04296875,1.0,278.841796875,283.0116577148437,296.5931701660156,300.7216186523437,293.1499938964844,293.1499938964844,278.54998779296875,33415.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300866723060608,1.0,0.0,0.0,3.683325290679932,3.683349370956421,9.0526026497173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.3818359375,0.0,1551.05029296875,1895.4371337890625,0.0,3681.935791015625,0.910858392715454,1.0,0.0,3.0,1.0,0.0
17923080,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132605910301208,0.5744337439537048,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.901614785194397,0.4683894217014313,0.4447826147079468,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454616665840149,0.3851197361946106,0.2711337506771087,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343505859375,0.3691283166408539,0.3519993722438812,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202786803245544,0.2328265905380249,1.0620750188827517,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2756042480469,297.25360107421875,284.9960632324219,1.0,0.6094877123832703,0.6743855476379395,0.6743855476379395,1.0,1.0,-3.247522592544556,1.4349775314331057,1.8125449419021609,0.7008752822875977,0.9441602826118468,0.9441602826118468,0.0,166.67796325683594,166.0,64231.24609375,0.0,2872.04296875,1.0,278.841796875,283.0116577148437,296.5931701660156,300.7216186523437,293.1499938964844,293.1499938964844,278.54998779296875,33415.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300866723060608,1.0,0.0,0.0,3.683325290679932,3.683349370956421,9.0526026497173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.3818359375,0.0,1551.05029296875,1895.4371337890625,0.0,3681.935791015625,0.910858392715454,1.0,0.0,3.0,1.0,0.0
17923140,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7135186195373535,0.5722776055335999,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9039900302886964,0.4700066745281219,0.4465055763721466,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467523455619812,0.3852992653846741,0.2714099586009979,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357628583908081,0.3695751428604126,0.3525821566581726,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7211847305297852,0.2327851951122284,1.0623263120651243,284.87664794921875,284.95001220703125,301.83306884765625,293.5948486328125,299.2760925292969,297.25079345703125,284.8811950683594,1.0,0.6094430685043335,0.6720091104507446,0.6720091104507446,1.0,1.0,-3.2483255863189697,1.4338324069976809,1.814493179321289,0.6995376944541931,0.8484182953834534,0.8484182953834534,0.0,165.9777374267578,166.0,64764.45703125,0.0,2869.859375,1.0,278.5741577148437,282.8800964355469,296.6282653808594,300.8926086425781,293.1499938964844,293.1499938964844,278.54998779296875,39560.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372681379318236,1.0,0.0,0.0,3.5896477699279785,3.589671850204468,8.597990586167725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.630859375,0.0,1493.25146484375,1895.4371337890625,0.0,3747.575439453125,0.89354008436203,1.0,0.0,3.0,1.0,0.0
17923200,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7135799527168274,0.5722931027412415,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044596552848816,0.4707847535610199,0.4471807479858398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8467716574668884,0.3853897154331207,0.2714366912841797,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358750939369202,0.3697869777679443,0.3527431190013885,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7211324572563171,0.2327586263418197,1.0621099472045898,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2763366699219,297.2493896484375,284.9062805175781,1.0,0.6095936894416809,0.6708908081054688,0.6708908081054688,1.0,1.0,-3.249119997024536,1.4334707260131836,1.815649151802063,0.6990326046943665,0.8551061153411865,0.8551061153411865,0.0,166.0185089111328,169.0,64675.9609375,0.0,2871.751953125,1.0,278.5575866699219,282.9017333984375,296.6095275878906,300.83770751953125,293.1499938964844,293.1499938964844,278.8500061035156,38735.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376481175422668,1.0,0.0,0.0,3.55753231048584,3.557555913925171,8.444831678389164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.6533203125,0.0,1452.6551513671875,1895.4371337890625,0.0,3751.0380859375,0.8872004151344299,1.0,0.0,3.0,1.0,0.0
17923260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7147905826568604,0.572721004486084,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.906236171722412,0.4739995002746582,0.4499988257884979,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8471522331237793,0.3864409029483795,0.2720215022563934,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364606499671936,0.3710807263851166,0.3537979423999786,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.721179187297821,0.2331043630838394,1.063123345375061,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2821044921875,297.2530822753906,284.9996032714844,1.0,0.6108447313308716,0.6676406264305115,0.6676406264305115,1.0,1.0,-3.2562060356140137,1.4346036911010742,1.82160234451294,0.6986494064331055,0.9427846670150756,0.9427846670150756,0.0,166.46910095214844,172.0,64104.66015625,0.0,2889.12109375,1.0,278.8417358398437,283.0111999511719,296.5561218261719,300.6709899902344,293.1499938964844,293.1499938964844,278.54998779296875,33455.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305520057678224,1.0,0.0,0.0,3.6757113933563232,3.6757352352142334,9.01521502782998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.7080078125,0.0,1542.7874755859375,1895.4371337890625,0.0,3686.199951171875,0.9092552661895752,1.0,0.0,3.0,1.0,0.0
17923320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7147905826568604,0.572721004486084,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.906236171722412,0.4739995002746582,0.4499988257884979,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8471522331237793,0.3864409029483795,0.2720215022563934,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364606499671936,0.3710807263851166,0.3537979423999786,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.721179187297821,0.2331043630838394,1.063123345375061,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2821044921875,297.2530822753906,284.9996032714844,1.0,0.6108447313308716,0.6676406264305115,0.6676406264305115,1.0,1.0,-3.2562060356140137,1.4346036911010742,1.82160234451294,0.6986494064331055,0.9427846670150756,0.9427846670150756,0.0,166.46910095214844,172.0,64104.66015625,0.0,2889.12109375,1.0,278.8417358398437,283.0111999511719,296.5561218261719,300.6709899902344,293.1499938964844,293.1499938964844,278.54998779296875,33455.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305520057678224,1.0,0.0,0.0,3.6757113933563232,3.6757352352142334,9.01521502782998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.7080078125,0.0,1542.7874755859375,1895.4371337890625,0.0,3686.199951171875,0.9092552661895752,1.0,0.0,3.0,1.0,0.0
17923380,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.713723361492157,0.5758957862854004,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9062640070915222,0.476446658372879,0.4525321424007416,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460376262664795,0.3867352306842804,0.2724048793315887,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8356373310089111,0.3717547953128814,0.3546409010887146,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200446724891663,0.2330608367919922,1.063681960105896,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.2472229003906,284.9115905761719,1.0,0.6128746271133423,0.664390504360199,0.664390504360199,1.0,1.0,-3.2652175426483154,1.4365555047988892,1.8286619186401367,0.6987442374229431,0.859198272228241,0.859198272228241,0.0,167.94393920898438,175.0,64758.078125,0.0,2916.32080078125,1.0,278.5575866699219,282.9000244140625,296.5802917480469,300.8085021972656,293.1499938964844,293.1499938964844,278.8500061035156,38432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938300848007202,1.0,0.0,0.0,3.5635573863983154,3.5635809898376465,8.473460297864222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0576171875,0.0,1456.87255859375,1895.4371337890625,0.0,3756.983642578125,0.8883029818534851,1.0,0.0,3.0,1.0,0.0
17923440,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.713723361492157,0.5758957862854004,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9062640070915222,0.476446658372879,0.4525321424007416,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460376262664795,0.3867352306842804,0.2724048793315887,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8356373310089111,0.3717547953128814,0.3546409010887146,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200446724891663,0.2330608367919922,1.063681960105896,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.2472229003906,284.9115905761719,1.0,0.6128746271133423,0.664390504360199,0.664390504360199,1.0,1.0,-3.2652175426483154,1.4365555047988892,1.8286619186401367,0.6987442374229431,0.859198272228241,0.859198272228241,0.0,167.94393920898438,175.0,64758.078125,0.0,2916.32080078125,1.0,278.5575866699219,282.9000244140625,296.5802917480469,300.8085021972656,293.1499938964844,293.1499938964844,278.8500061035156,38432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938300848007202,1.0,0.0,0.0,3.5635573863983154,3.5635809898376465,8.473460297864222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0576171875,0.0,1456.87255859375,1895.4371337890625,0.0,3756.983642578125,0.8883029818534851,1.0,0.0,3.0,1.0,0.0
17923500,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7133990526199341,0.5779759883880615,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060203433036804,0.4780095815658569,0.4538253545761108,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8452619314193726,0.3871977627277374,0.2726035118103027,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350082635879517,0.372344434261322,0.355065107345581,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192696332931519,0.2331847697496414,1.063894271850586,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2852783203125,297.2474975585937,285.0238647460937,1.0,0.6140710115432739,0.6627654433250427,0.6627654433250427,1.0,1.0,-3.2702748775482178,1.437769055366516,1.8325058221817017,0.6988512277603149,0.9398730993270874,0.9398730993270874,0.0,168.8734893798828,175.0,64085.7265625,0.0,2932.216796875,1.0,278.7997131347656,283.0245361328125,296.5258483886719,300.5967712402344,293.1499938964844,293.1499938964844,278.8500061035156,33788.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329786896705629,1.0,0.0,0.0,3.621009826660156,3.621033191680908,8.74888542057306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5185546875,0.0,1484.736328125,1895.4371337890625,0.0,3708.413330078125,0.8988311886787415,1.0,0.0,3.0,1.0,0.0
17923560,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7131078243255615,0.5797617435455322,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9061467051506042,0.4796724319458008,0.4554051756858825,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448330760002136,0.3877678513526916,0.2730103433132171,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8346847295761108,0.3730253875255584,0.3557203412055969,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187662124633789,0.2333816289901733,1.0648294687271118,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2883605957031,297.2489624023437,285.00567626953125,1.0,0.615424633026123,0.6610584259033203,0.6610584259033203,1.0,1.0,-3.276721954345703,1.4395521879196167,1.8371697664260864,0.6992316246032715,0.95168799161911,0.95168799161911,0.0,169.7651824951172,163.0,64320.1484375,0.0,2950.902587890625,1.0,278.8426208496094,283.009033203125,296.53045654296875,300.65557861328125,293.1499938964844,293.1499938964844,278.54998779296875,33131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317177534103394,1.0,0.0,0.0,3.6915981769561768,3.691622257232666,9.093313337871224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.6611328125,0.0,1558.238525390625,1895.4371337890625,0.0,3696.8759765625,0.9124159812927246,1.0,0.0,3.0,1.0,0.0
17923620,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7116557359695435,0.5733122825622559,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115853905677797,0.4820255637168884,0.457760214805603,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8480954766273499,0.3879558444023132,0.2732498943805694,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380861282348633,0.373590350151062,0.3563636243343353,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212239503860474,0.2332347780466079,1.0644313097000122,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.24346923828125,284.90362548828125,1.0,0.6131204962730408,0.6576444506645203,0.6576444506645203,1.0,1.0,-3.272411108016968,1.435010552406311,1.8374005556106567,0.6961095929145813,0.8582836389541626,0.8582836389541626,0.0,167.3990936279297,166.0,64815.59765625,0.0,2928.51220703125,1.0,278.55743408203125,282.8878173828125,296.556884765625,300.7939453125,293.1499938964844,293.1499938964844,278.8500061035156,38674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398322701454164,1.0,0.0,0.0,3.576582908630371,3.576606512069702,8.535517395102943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.8193359375,0.0,1472.617431640625,1895.4371337890625,0.0,3770.919677734375,0.8912399411201477,1.0,0.0,3.0,1.0,0.0
17923680,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7116557359695435,0.5733122825622559,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115853905677797,0.4820255637168884,0.457760214805603,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8480954766273499,0.3879558444023132,0.2732498943805694,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380861282348633,0.373590350151062,0.3563636243343353,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212239503860474,0.2332347780466079,1.0644313097000122,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.24346923828125,284.90362548828125,1.0,0.6131204962730408,0.6576444506645203,0.6576444506645203,1.0,1.0,-3.272411108016968,1.435010552406311,1.8374005556106567,0.6961095929145813,0.8582836389541626,0.8582836389541626,0.0,167.3990936279297,166.0,64815.59765625,0.0,2928.51220703125,1.0,278.55743408203125,282.8878173828125,296.556884765625,300.7939453125,293.1499938964844,293.1499938964844,278.8500061035156,38674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398322701454164,1.0,0.0,0.0,3.576582908630371,3.576606512069702,8.535517395102943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.8193359375,0.0,1472.617431640625,1895.4371337890625,0.0,3770.919677734375,0.8912399411201477,1.0,0.0,3.0,1.0,0.0
17923740,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131325006484985,0.5700576901435852,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915587842464447,0.4851990640163421,0.4604724049568176,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501250147819519,0.3889202177524566,0.273726612329483,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402552008628845,0.3747883439064026,0.3572647273540497,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7225949764251709,0.2335140407085418,1.0648322105407717,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2967224121094,297.247314453125,284.99676513671875,1.0,0.613020658493042,0.6542304158210754,0.6542304158210754,1.0,1.0,-3.273877143859864,1.4331718683242798,1.8407052755355835,0.693779706954956,0.9438342452049256,0.9438342452049256,0.0,166.3485870361328,169.0,64128.8359375,0.0,2925.784912109375,1.0,278.84185791015625,282.9993896484375,296.5060119628906,300.622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33588.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324579238891602,1.0,0.0,0.0,3.687634706497192,3.687658548355103,9.073796718439552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.46875,0.0,1557.21533203125,1895.4371337890625,0.0,3703.650146484375,0.9120185375213624,1.0,0.0,3.0,1.0,0.0
17923800,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131325006484985,0.5700576901435852,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915587842464447,0.4851990640163421,0.4604724049568176,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501250147819519,0.3889202177524566,0.273726612329483,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402552008628845,0.3747883439064026,0.3572647273540497,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7225949764251709,0.2335140407085418,1.0648322105407717,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2967224121094,297.247314453125,284.99676513671875,1.0,0.613020658493042,0.6542304158210754,0.6542304158210754,1.0,1.0,-3.273877143859864,1.4331718683242798,1.8407052755355835,0.693779706954956,0.9438342452049256,0.9438342452049256,0.0,166.3485870361328,169.0,64128.8359375,0.0,2925.784912109375,1.0,278.84185791015625,282.9993896484375,296.5060119628906,300.622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33588.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324579238891602,1.0,0.0,0.0,3.687634706497192,3.687658548355103,9.073796718439552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.46875,0.0,1557.21533203125,1895.4371337890625,0.0,3703.650146484375,0.9120185375213624,1.0,0.0,3.0,1.0,0.0
17923860,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7126611471176147,0.5709385275840759,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9169268608093262,0.4876228868961334,0.4629503488540649,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500200510025024,0.3891578614711761,0.2740444839000702,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8403964638710022,0.3753932118415832,0.3580076098442077,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223017811775208,0.2334426492452621,1.0650924444198608,284.90802001953125,284.95001220703125,301.9443359375,293.5172119140625,299.30029296875,297.2430725097656,284.9093933105469,1.0,0.6141149997711182,0.6510102152824402,0.6510102152824402,1.0,1.0,-3.27950406074524,1.433293700218201,1.846210479736328,0.6927069425582886,0.8588103652000427,0.8588103652000427,0.0,166.89125061035156,172.0,64711.0625,0.0,2940.782958984375,1.0,278.5575256347656,282.8896484375,296.5352783203125,300.7592468261719,293.1499938964844,293.1499938964844,278.8500061035156,38588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396352171897888,1.0,0.0,0.0,3.5693228244781494,3.5693464279174805,8.500900889885088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.2890625,0.0,1464.1864013671875,1895.4371337890625,0.0,3769.12744140625,0.8897024989128113,1.0,0.0,3.0,1.0,0.0
17923920,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7126611471176147,0.5709385275840759,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9169268608093262,0.4876228868961334,0.4629503488540649,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500200510025024,0.3891578614711761,0.2740444839000702,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8403964638710022,0.3753932118415832,0.3580076098442077,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223017811775208,0.2334426492452621,1.0650924444198608,284.90802001953125,284.95001220703125,301.9443359375,293.5172119140625,299.30029296875,297.2430725097656,284.9093933105469,1.0,0.6141149997711182,0.6510102152824402,0.6510102152824402,1.0,1.0,-3.27950406074524,1.433293700218201,1.846210479736328,0.6927069425582886,0.8588103652000427,0.8588103652000427,0.0,166.89125061035156,172.0,64711.0625,0.0,2940.782958984375,1.0,278.5575256347656,282.8896484375,296.5352783203125,300.7592468261719,293.1499938964844,293.1499938964844,278.8500061035156,38588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396352171897888,1.0,0.0,0.0,3.5693228244781494,3.5693464279174805,8.500900889885088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.2890625,0.0,1464.1864013671875,1895.4371337890625,0.0,3769.12744140625,0.8897024989128113,1.0,0.0,3.0,1.0,0.0
17923980,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126340866088867,0.573232889175415,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9176839590072632,0.4908607006072998,0.4658116102218628,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8494877815246582,0.3901556432247162,0.2746109366416931,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400841951370239,0.3766185939311981,0.359022706747055,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.721607506275177,0.2337540984153747,1.0660902261734009,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30877685546875,297.2460327148437,285.0048522949219,1.0,0.6160379648208618,0.6477900147438049,0.6477900147438049,1.0,1.0,-3.2887990474700928,1.4350522756576538,1.8537468910217283,0.6923616528511047,0.9507419466972352,0.9507419466972352,0.0,168.06793212890625,175.0,64227.3671875,0.0,2967.227294921875,1.0,278.84185791015625,283.0006103515625,296.4930114746094,300.6100769042969,293.1499938964844,293.1499938964844,278.54998779296875,33296.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93247389793396,1.0,0.0,0.0,3.6923348903656006,3.69235897064209,9.096942790165484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.802734375,0.0,1560.318115234375,1895.4371337890625,0.0,3703.796142578125,0.9129075407981871,1.0,0.0,3.0,1.0,0.0
17924040,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126340866088867,0.573232889175415,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9176839590072632,0.4908607006072998,0.4658116102218628,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8494877815246582,0.3901556432247162,0.2746109366416931,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400841951370239,0.3766185939311981,0.359022706747055,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.721607506275177,0.2337540984153747,1.0660902261734009,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30877685546875,297.2460327148437,285.0048522949219,1.0,0.6160379648208618,0.6477900147438049,0.6477900147438049,1.0,1.0,-3.2887990474700928,1.4350522756576538,1.8537468910217283,0.6923616528511047,0.9507419466972352,0.9507419466972352,0.0,168.06793212890625,175.0,64227.3671875,0.0,2967.227294921875,1.0,278.84185791015625,283.0006103515625,296.4930114746094,300.6100769042969,293.1499938964844,293.1499938964844,278.54998779296875,33296.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93247389793396,1.0,0.0,0.0,3.6923348903656006,3.69235897064209,9.096942790165484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.802734375,0.0,1560.318115234375,1895.4371337890625,0.0,3703.796142578125,0.9129075407981871,1.0,0.0,3.0,1.0,0.0
17924100,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.711685836315155,0.5750061273574829,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9176735281944276,0.4921238422393799,0.4672387242317199,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489312529563904,0.3903238475322723,0.2748995125293731,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396489024162292,0.3769615888595581,0.359541118144989,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210385203361511,0.2337478250265121,1.0667024850845337,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3113098144531,297.2440185546875,284.8766784667969,1.0,0.6172435879707336,0.6461799144744873,0.6461799144744873,1.0,1.0,-3.294356107711792,1.4363127946853638,1.858043193817139,0.6924182772636414,0.8636777997016907,0.8636777997016907,0.0,168.91343688964844,175.0,65173.640625,0.0,2983.893798828125,1.0,278.5966796875,282.8550109863281,296.5417785644531,300.8340148925781,293.1499938964844,293.1499938964844,278.54998779296875,37466.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938515603542328,1.0,0.0,0.0,3.6621344089508057,3.662158727645874,8.948738923209021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.267578125,0.0,1557.723388671875,1895.4371337890625,0.0,3758.938720703125,0.90689355134964,1.0,0.0,3.0,1.0,0.0
