time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924160,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7102234363555908,0.5777342915534973,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168404936790466,0.4932709038257599,0.468345582485199,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8476999998092651,0.3903647065162658,0.2749572098255157,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385904431343079,0.377192884683609,0.3598009645938873,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199195027351379,0.2336436212062835,1.0664900541305542,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3132019042969,297.2406616210937,284.91180419921875,1.0,0.6184974312782288,0.644489049911499,0.644489049911499,1.0,1.0,-3.2990946769714355,1.4371150732040403,1.8619797229766848,0.6921820044517517,0.8655110001564026,0.8655110001564026,0.0,170.0518035888672,163.0,64993.7890625,0.0,3000.499755859375,1.0,278.5575561523437,282.8835144042969,296.5287475585937,300.7675476074219,293.1499938964844,293.1499938964844,278.8500061035156,38296.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403308033943176,1.0,0.0,0.0,3.589848279953003,3.589872121810913,8.598951808380662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.5244140625,0.0,1484.17333984375,1895.4371337890625,0.0,3775.45263671875,0.8939839601516724,1.0,0.0,3.0,1.0,0.0
17924220,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7097678184509277,0.5705365538597107,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233171343803406,0.4964260756969452,0.4710125923156738,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515399694442749,0.3912694454193115,0.2753718197345733,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425083756446838,0.3783212006092071,0.3606087565422058,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.722744345664978,0.2338428497314453,1.0664329528808594,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3224792480469,297.24346923828125,284.998046875,1.0,0.6161243915557861,0.6411072611808777,0.6411072611808777,1.0,1.0,-3.295069694519043,1.4323973655700684,1.8626723289489744,0.6886301636695862,0.9521278142929076,0.9521278142929076,0.0,167.44056701660156,166.0,64345.48046875,0.0,2977.150634765625,1.0,278.84283447265625,282.9892578125,296.48797607421875,300.6173095703125,293.1499938964844,293.1499938964844,278.54998779296875,33365.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334025979042052,1.0,0.0,0.0,3.711285352706909,3.7113094329833984,9.190559353555728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.77734375,0.0,1582.384033203125,1895.4371337890625,0.0,3712.289794921875,0.9168823957443236,1.0,0.0,3.0,1.0,0.0
17924280,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7097678184509277,0.5705365538597107,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233171343803406,0.4964260756969452,0.4710125923156738,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515399694442749,0.3912694454193115,0.2753718197345733,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425083756446838,0.3783212006092071,0.3606087565422058,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.722744345664978,0.2338428497314453,1.0664329528808594,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3224792480469,297.24346923828125,284.998046875,1.0,0.6161243915557861,0.6411072611808777,0.6411072611808777,1.0,1.0,-3.295069694519043,1.4323973655700684,1.8626723289489744,0.6886301636695862,0.9521278142929076,0.9521278142929076,0.0,167.44056701660156,166.0,64345.48046875,0.0,2977.150634765625,1.0,278.84283447265625,282.9892578125,296.48797607421875,300.6173095703125,293.1499938964844,293.1499938964844,278.54998779296875,33365.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334025979042052,1.0,0.0,0.0,3.711285352706909,3.7113094329833984,9.190559353555728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.77734375,0.0,1582.384033203125,1895.4371337890625,0.0,3712.289794921875,0.9168823957443236,1.0,0.0,3.0,1.0,0.0
17924340,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7095267176628113,0.5679977536201477,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9263536930084229,0.4981927275657654,0.4728875756263733,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8529963493347168,0.3913714289665222,0.2755970656871795,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8440885543823242,0.3786998391151428,0.3611311018466949,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237326502799988,0.2337319403886795,1.0663564205169678,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.3272399902344,297.2402648925781,284.88916015625,1.0,0.6158972978591919,0.6385371685028076,0.6385371685028076,1.0,1.0,-3.295066595077514,1.430219054222107,1.8648476600646973,0.6862999200820923,0.8573004603385925,0.8573004603385925,0.0,166.57400512695312,166.0,64904.81640625,0.0,2972.294921875,1.0,278.56768798828125,282.8622131347656,296.5340881347656,300.7911376953125,293.1499938964844,293.1499938964844,278.54998779296875,39419.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404327869415284,1.0,0.0,0.0,3.607886075973511,3.60791015625,8.685581747158722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.353515625,0.0,1512.1109619140625,1895.4371337890625,0.0,3776.379150390625,0.8981372117996216,1.0,0.0,3.0,1.0,0.0
17924400,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7094036340713501,0.5679605603218079,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267552495002748,0.4987745881080627,0.4733826816082001,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530142307281494,0.3914175927639007,0.2755967676639557,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.844170093536377,0.3788287937641144,0.3612172305583954,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7236948609352112,0.2336969524621963,1.0661075115203855,284.9039001464844,284.95001220703125,302.04998779296875,293.5068054199219,299.32891845703125,297.2393493652344,284.9053955078125,1.0,0.6159636378288269,0.6377255320549011,0.6377255320549011,1.0,1.0,-3.295419692993164,1.429680585861206,1.865739107131958,0.6856582760810852,0.8611924648284912,0.8611924648284912,0.0,166.57516479492188,169.0,64862.88671875,0.0,2973.064208984375,1.0,278.557373046875,282.87603759765625,296.5240173339844,300.75714111328125,293.1499938964844,293.1499938964844,278.8500061035156,38701.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404623508453368,1.0,0.0,0.0,3.588541269302368,3.5885651111602783,8.592691074227332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.3193359375,0.0,1485.730712890625,1895.4371337890625,0.0,3776.64794921875,0.8940094113349915,1.0,0.0,3.0,1.0,0.0
17924460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7098326086997986,0.5681191682815552,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9287907481193542,0.5020009279251099,0.4761880040168762,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534461259841919,0.3923741281032562,0.276104062795639,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.844782292842865,0.380001813173294,0.3621426522731781,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7237758636474609,0.2339802086353302,1.0667892694473269,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3409729003906,297.2429504394531,285.0035400390625,1.0,0.6170128583908081,0.6345665454864502,0.6345665454864502,1.0,1.0,-3.301518440246582,1.4297033548355105,1.8718149662017824,0.6841890811920166,0.9533309936523438,0.9533309936523438,0.0,166.8843994140625,172.0,64322.61328125,0.0,2987.930908203125,1.0,278.84197998046875,282.9906005859375,296.4897766113281,300.61102294921875,293.1499938964844,293.1499938964844,278.54998779296875,33402.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932658076286316,1.0,0.0,0.0,3.7067596912384033,3.7067837715148926,9.168159067485248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.24609375,0.0,1577.50244140625,1895.4371337890625,0.0,3705.4814453125,0.9162349700927734,1.0,0.0,3.0,1.0,0.0
17924520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7098326086997986,0.5681191682815552,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9287907481193542,0.5020009279251099,0.4761880040168762,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534461259841919,0.3923741281032562,0.276104062795639,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.844782292842865,0.380001813173294,0.3621426522731781,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7237758636474609,0.2339802086353302,1.0667892694473269,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3409729003906,297.2429504394531,285.0035400390625,1.0,0.6170128583908081,0.6345665454864502,0.6345665454864502,1.0,1.0,-3.301518440246582,1.4297033548355105,1.8718149662017824,0.6841890811920166,0.9533309936523438,0.9533309936523438,0.0,166.8843994140625,172.0,64322.61328125,0.0,2987.930908203125,1.0,278.84197998046875,282.9906005859375,296.4897766113281,300.61102294921875,293.1499938964844,293.1499938964844,278.54998779296875,33402.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932658076286316,1.0,0.0,0.0,3.7067596912384033,3.7067837715148926,9.168159067485248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.24609375,0.0,1577.50244140625,1895.4371337890625,0.0,3705.4814453125,0.9162349700927734,1.0,0.0,3.0,1.0,0.0
17924580,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079229950904846,0.5711596012115479,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.928758144378662,0.5044004321098328,0.4786933362483978,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8522824645042419,0.3925563097000122,0.2764161825180053,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8438833951950073,0.3805377185344696,0.3628636002540588,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226303219795227,0.2338647991418838,1.067057728767395,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3490600585937,297.23858642578125,284.9107971191406,1.0,0.6188884973526001,0.6314075589179993,0.6314075589179993,1.0,1.0,-3.309753656387329,1.430612087249756,1.879141449928284,0.6832379102706909,0.8674843907356262,0.8674843907356262,0.0,168.266845703125,175.0,65085.85546875,0.0,3013.517822265625,1.0,278.55731201171875,282.8740539550781,296.53729248046875,300.778564453125,293.1499938964844,293.1499938964844,278.8500061035156,38338.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398353099822998,1.0,0.0,0.0,3.6026055812835693,3.6026294231414795,8.660175581098883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.623046875,0.0,1498.3468017578125,1895.4371337890625,0.0,3770.947021484375,0.8968509435653687,1.0,0.0,3.0,1.0,0.0
17924640,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079229950904846,0.5711596012115479,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.928758144378662,0.5044004321098328,0.4786933362483978,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8522824645042419,0.3925563097000122,0.2764161825180053,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8438833951950073,0.3805377185344696,0.3628636002540588,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226303219795227,0.2338647991418838,1.067057728767395,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3490600585937,297.23858642578125,284.9107971191406,1.0,0.6188884973526001,0.6314075589179993,0.6314075589179993,1.0,1.0,-3.309753656387329,1.430612087249756,1.879141449928284,0.6832379102706909,0.8674843907356262,0.8674843907356262,0.0,168.266845703125,175.0,65085.85546875,0.0,3013.517822265625,1.0,278.55731201171875,282.8740539550781,296.53729248046875,300.778564453125,293.1499938964844,293.1499938964844,278.8500061035156,38338.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398353099822998,1.0,0.0,0.0,3.6026055812835693,3.6026294231414795,8.660175581098883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.623046875,0.0,1498.3468017578125,1895.4371337890625,0.0,3770.947021484375,0.8968509435653687,1.0,0.0,3.0,1.0,0.0
17924700,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7071557641029358,0.5732333660125732,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284074902534484,0.505958616733551,0.4799660146236419,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514411449432373,0.3929685056209564,0.2765741944313049,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431771993637085,0.3810652792453766,0.363221675157547,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218154668807983,0.2339456379413604,1.067072868347168,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3550720214844,297.23944091796875,285.02740478515625,1.0,0.6200160384178162,0.6298280954360962,0.6298280954360962,1.0,1.0,-3.314412832260132,1.4312885999679563,1.8831242322921755,0.6828118562698364,0.9508965611457824,0.9508965611457824,0.0,169.16921997070312,175.0,64404.66796875,0.0,3028.72900390625,1.0,278.8011169433594,283.0033874511719,296.4945068359375,300.5775146484375,293.1499938964844,293.1499938964844,278.8500061035156,33818.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93414044380188,1.0,0.0,0.0,3.6579785346984863,3.658002376556397,8.928440706768015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.16015625,0.0,1525.7069091796875,1895.4371337890625,0.0,3719.033447265625,0.9072215557098388,1.0,0.0,3.0,1.0,0.0
17924760,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7064415216445923,0.5749866366386414,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9284967184066772,0.5076362490653992,0.4815528392791748,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8509785532951355,0.3935078680515289,0.2769537270069122,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428065776824951,0.3817013800144195,0.3638277053833008,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7212865948677063,0.2341085225343704,1.067835807800293,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.36187744140625,297.2416687011719,285.0109558105469,1.0,0.6213089227676392,0.6281670928001404,0.6281670928001404,1.0,1.0,-3.32053017616272,1.432533860206604,1.8879964351654053,0.6826450228691101,0.965782105922699,0.965782105922699,0.0,170.02947998046875,163.0,64686.3828125,0.0,3046.916015625,1.0,278.8428039550781,282.9891967773437,296.5117492675781,300.6520080566406,293.1499938964844,293.1499938964844,278.54998779296875,33071.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324806928634644,1.0,0.0,0.0,3.730513572692871,3.73053789138794,9.286039812650416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.458984375,0.0,1602.2041015625,1895.4371337890625,0.0,3703.8583984375,0.9211857318878174,1.0,0.0,3.0,1.0,0.0
17924820,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7040797472000122,0.5684903860092163,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9343547224998474,0.5099294185638428,0.4838759303092956,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.854296088218689,0.3935918807983398,0.2771319448947906,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846252977848053,0.3821360170841217,0.3643619120121002,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7236878275871277,0.2338696271181106,1.0670686960220337,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3701171875,297.23748779296875,284.9022216796875,1.0,0.6188979148864746,0.6248451471328735,0.6248451471328735,1.0,1.0,-3.315476655960083,1.4269959926605225,1.888480544090271,0.6785494685173035,0.8691372871398926,0.8691372871398926,0.0,167.6231231689453,166.0,65327.046875,0.0,3022.294921875,1.0,278.5570983886719,282.86065673828125,296.56591796875,300.8270568847656,293.1499938964844,293.1499938964844,278.8500061035156,38525.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939988136291504,1.0,0.0,0.0,3.626896619796753,3.626920938491821,8.777355446909496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.0341796875,0.0,1526.3900146484375,1895.4371337890625,0.0,3772.3369140625,0.9022338390350342,1.0,0.0,3.0,1.0,0.0
17924880,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7040797472000122,0.5684903860092163,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9343547224998474,0.5099294185638428,0.4838759303092956,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.854296088218689,0.3935918807983398,0.2771319448947906,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846252977848053,0.3821360170841217,0.3643619120121002,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7236878275871277,0.2338696271181106,1.0670686960220337,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3701171875,297.23748779296875,284.9022216796875,1.0,0.6188979148864746,0.6248451471328735,0.6248451471328735,1.0,1.0,-3.315476655960083,1.4269959926605225,1.888480544090271,0.6785494685173035,0.8691372871398926,0.8691372871398926,0.0,167.6231231689453,166.0,65327.046875,0.0,3022.294921875,1.0,278.5570983886719,282.86065673828125,296.56591796875,300.8270568847656,293.1499938964844,293.1499938964844,278.8500061035156,38525.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939988136291504,1.0,0.0,0.0,3.626896619796753,3.626920938491821,8.777355446909496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.0341796875,0.0,1526.3900146484375,1895.4371337890625,0.0,3772.3369140625,0.9022338390350342,1.0,0.0,3.0,1.0,0.0
17924940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.704596221446991,0.565241813659668,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384254217147828,0.5131083726882935,0.4865612983703613,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563086986541748,0.3944876194000244,0.2775439918041229,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8483952879905701,0.3832386434078216,0.3651525676250458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.724979043006897,0.2340781390666961,1.0670818090438845,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3832092285156,297.2406921386719,285.0023498535156,1.0,0.6186996102333069,0.6215232014656067,0.6215232014656067,1.0,1.0,-3.316239595413208,1.424116134643555,1.892123341560364,0.6751837730407715,0.9617765545845032,0.9617765545845032,0.0,166.5452880859375,169.0,64706.3515625,0.0,3017.889404296875,1.0,278.8430480957031,282.9794921875,296.5424194335937,300.6869812011719,293.1499938964844,293.1499938964844,278.54998779296875,33422.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318381547927856,1.0,0.0,0.0,3.7404072284698486,3.740431785583496,9.335360005024996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.0849609375,0.0,1616.33251953125,1895.4371337890625,0.0,3697.978515625,0.9235623478889464,1.0,0.0,3.0,1.0,0.0
17925000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.704596221446991,0.565241813659668,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384254217147828,0.5131083726882935,0.4865612983703613,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563086986541748,0.3944876194000244,0.2775439918041229,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8483952879905701,0.3832386434078216,0.3651525676250458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.724979043006897,0.2340781390666961,1.0670818090438845,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3832092285156,297.2406921386719,285.0023498535156,1.0,0.6186996102333069,0.6215232014656067,0.6215232014656067,1.0,1.0,-3.316239595413208,1.424116134643555,1.892123341560364,0.6751837730407715,0.9617765545845032,0.9617765545845032,0.0,166.5452880859375,169.0,64706.3515625,0.0,3017.889404296875,1.0,278.8430480957031,282.9794921875,296.5424194335937,300.6869812011719,293.1499938964844,293.1499938964844,278.54998779296875,33422.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318381547927856,1.0,0.0,0.0,3.7404072284698486,3.740431785583496,9.335360005024996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.0849609375,0.0,1616.33251953125,1895.4371337890625,0.0,3697.978515625,0.9235623478889464,1.0,0.0,3.0,1.0,0.0
17925060,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7031061053276062,0.5661341547966003,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396653771400452,0.5154681205749512,0.4890100955963135,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8561372756958008,0.3946292698383331,0.2778118848800659,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8484492897987366,0.3837229907512665,0.3658015727996826,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246237993240356,0.2339353859424591,1.0670779943466189,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.39288330078125,297.23681640625,284.9074401855469,1.0,0.6197131872177124,0.6184074282646179,0.6184074282646179,1.0,1.0,-3.321355104446411,1.4232929944992063,1.898061990737915,0.6731497049331665,0.8723399639129639,0.8723399639129639,0.0,167.06263732910156,172.0,65456.6484375,0.0,3031.949462890625,1.0,278.5570678710937,282.8617858886719,296.60284423828125,300.8661193847656,293.1499938964844,293.1499938964844,278.8500061035156,38443.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385492205619812,1.0,0.0,0.0,3.6329283714294434,3.6329524517059326,8.806572964203951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9912109375,0.0,1532.456787109375,1895.4371337890625,0.0,3759.244873046875,0.903641164302826,1.0,0.0,3.0,1.0,0.0
17925120,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7031061053276062,0.5661341547966003,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396653771400452,0.5154681205749512,0.4890100955963135,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8561372756958008,0.3946292698383331,0.2778118848800659,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8484492897987366,0.3837229907512665,0.3658015727996826,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246237993240356,0.2339353859424591,1.0670779943466189,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.39288330078125,297.23681640625,284.9074401855469,1.0,0.6197131872177124,0.6184074282646179,0.6184074282646179,1.0,1.0,-3.321355104446411,1.4232929944992063,1.898061990737915,0.6731497049331665,0.8723399639129639,0.8723399639129639,0.0,167.06263732910156,172.0,65456.6484375,0.0,3031.949462890625,1.0,278.5570678710937,282.8617858886719,296.60284423828125,300.8661193847656,293.1499938964844,293.1499938964844,278.8500061035156,38443.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385492205619812,1.0,0.0,0.0,3.6329283714294434,3.6329524517059326,8.806572964203951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9912109375,0.0,1532.456787109375,1895.4371337890625,0.0,3759.244873046875,0.903641164302826,1.0,0.0,3.0,1.0,0.0
17925180,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7020873427391052,0.5684880018234253,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402537941932678,0.5187185406684875,0.4918473660945892,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8554909825325012,0.3955748975276947,0.2783223390579223,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480019569396973,0.3848697543144226,0.3667190968990326,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7238295078277588,0.234183058142662,1.0677365064620972,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.40728759765625,297.2405090332031,285.0118408203125,1.0,0.6215567588806152,0.6152916550636292,0.6152916550636292,1.0,1.0,-3.3300998210906982,1.4240459203720093,1.906053900718689,0.6717883944511414,0.9730689525604248,0.9730689525604248,0.0,168.22618103027344,175.0,65025.8359375,0.0,3057.653564453125,1.0,278.8431396484375,282.9818115234375,296.58941650390625,300.7497253417969,293.1499938964844,293.1499938964844,278.54998779296875,33161.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306761622428894,1.0,0.0,0.0,3.757005214691162,3.7570297718048096,9.418394597560108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.05078125,0.0,1633.6435546875,1895.4371337890625,0.0,3687.33740234375,0.9271586537361144,1.0,0.0,3.0,1.0,0.0
17925240,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7020873427391052,0.5684880018234253,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402537941932678,0.5187185406684875,0.4918473660945892,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8554909825325012,0.3955748975276947,0.2783223390579223,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480019569396973,0.3848697543144226,0.3667190968990326,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7238295078277588,0.234183058142662,1.0677365064620972,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.40728759765625,297.2405090332031,285.0118408203125,1.0,0.6215567588806152,0.6152916550636292,0.6152916550636292,1.0,1.0,-3.3300998210906982,1.4240459203720093,1.906053900718689,0.6717883944511414,0.9730689525604248,0.9730689525604248,0.0,168.22618103027344,175.0,65025.8359375,0.0,3057.653564453125,1.0,278.8431396484375,282.9818115234375,296.58941650390625,300.7497253417969,293.1499938964844,293.1499938964844,278.54998779296875,33161.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306761622428894,1.0,0.0,0.0,3.757005214691162,3.7570297718048096,9.418394597560108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.05078125,0.0,1633.6435546875,1895.4371337890625,0.0,3687.33740234375,0.9271586537361144,1.0,0.0,3.0,1.0,0.0
17925300,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7006556987762451,0.570257306098938,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9401841163635254,0.5199657082557678,0.4932825267314911,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549036383628845,0.3957156240940094,0.2786010503768921,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475208282470703,0.3851708471775055,0.3672094643115997,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232356071472168,0.2341456115245819,1.0682376623153689,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.412841796875,297.2393798828125,284.87921142578125,1.0,0.6227297186851501,0.6137337684631348,0.6137337684631348,1.0,1.0,-3.3354828357696533,1.4248378276824951,1.910645127296448,0.6713383197784424,0.8851125836372375,0.8851125836372375,0.0,169.0563201904297,175.0,66101.3828125,0.0,3074.178466796875,1.0,278.59527587890625,282.8309936523437,296.6541442871094,300.9966125488281,293.1499938964844,293.1499938964844,278.54998779296875,36956.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364657998085022,1.0,0.0,0.0,3.73562216758728,3.735647201538086,9.311489179708587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.880859375,0.0,1637.8521728515625,1895.4371337890625,0.0,3740.260498046875,0.9231752157211304,1.0,0.0,3.0,1.0,0.0
17925360,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6986625790596008,0.5730653405189514,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9391980171203612,0.5210606455802917,0.4943547546863556,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8535669445991516,0.3956983685493469,0.278629332780838,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463438749313354,0.38533416390419,0.3674177229404449,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7220441102981567,0.2339877039194107,1.0678404569625854,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4175109863281,297.23681640625,284.9090576171875,1.0,0.6239473223686218,0.6121006011962891,0.6121006011962891,1.0,1.0,-3.339956521987915,1.4251213073730469,1.914835214614868,0.6705482602119446,0.8823211193084717,0.8823211193084717,0.0,170.19964599609375,163.0,65969.265625,0.0,3090.537109375,1.0,278.5570068359375,282.8545227050781,296.6568603515625,300.95074462890625,293.1499938964844,293.1499938964844,278.8500061035156,38128.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380653500556946,1.0,0.0,0.0,3.667323112487793,3.66734766960144,8.974115530691051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.9560546875,0.0,1568.530029296875,1895.4371337890625,0.0,3754.8388671875,0.9109873175621032,1.0,0.0,3.0,1.0,0.0
17925420,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972155570983887,0.5659205317497253,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9455906748771667,0.5242185592651367,0.4969923198223114,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8574339151382446,0.3965564966201782,0.278994619846344,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8502906560897827,0.3863892257213592,0.3681364953517914,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247689962387085,0.2341042309999466,1.0673645734786987,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4312744140625,297.2404479980469,285.00640869140625,1.0,0.6215013265609741,0.6088342666625977,0.6088342666625977,1.0,1.0,-3.335289478302002,1.4194250106811523,1.9158644676208496,0.6659637093544006,0.9786849617958068,0.9786849617958068,0.0,167.58468627929688,151.0,65352.8046875,0.0,3065.390869140625,1.0,278.8434143066406,282.9715881347656,296.6455383300781,300.83233642578125,293.1499938964844,293.1499938964844,278.54998779296875,33315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305128455162048,1.0,0.0,0.0,3.786029577255249,3.786054372787476,9.564478204993063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.3291015625,0.0,1669.00341796875,1895.4371337890625,0.0,3685.841064453125,0.9337670803070068,1.0,0.0,3.0,1.0,0.0
17925480,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972155570983887,0.5659205317497253,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9455906748771667,0.5242185592651367,0.4969923198223114,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8574339151382446,0.3965564966201782,0.278994619846344,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8502906560897827,0.3863892257213592,0.3681364953517914,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247689962387085,0.2341042309999466,1.0673645734786987,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4312744140625,297.2404479980469,285.00640869140625,1.0,0.6215013265609741,0.6088342666625977,0.6088342666625977,1.0,1.0,-3.335289478302002,1.4194250106811523,1.9158644676208496,0.6659637093544006,0.9786849617958068,0.9786849617958068,0.0,167.58468627929688,151.0,65352.8046875,0.0,3065.390869140625,1.0,278.8434143066406,282.9715881347656,296.6455383300781,300.83233642578125,293.1499938964844,293.1499938964844,278.54998779296875,33315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305128455162048,1.0,0.0,0.0,3.786029577255249,3.786054372787476,9.564478204993063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.3291015625,0.0,1669.00341796875,1895.4371337890625,0.0,3685.841064453125,0.9337670803070068,1.0,0.0,3.0,1.0,0.0
17925540,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6970340013504028,0.5538232326507568,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.954463005065918,0.5260655879974365,0.4988583326339721,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636557459831238,0.396561712026596,0.2790824770927429,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8565359711647034,0.386680006980896,0.3684800267219543,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7293928265571594,0.2338864654302597,1.0662792921066284,284.8811950683594,284.95001220703125,302.4162292480469,293.6918029785156,299.4385070800781,297.2366943359375,284.8840637207031,1.0,0.6171175837516785,0.6060906052589417,0.6060906052589417,1.0,1.0,-3.3222124576568604,1.4104599952697754,1.911752343177796,0.6599543690681458,0.8725212812423706,0.8725212812423706,0.0,162.9973907470703,151.0,65885.0546875,0.0,3010.82177734375,1.0,278.5622863769531,282.8339233398437,296.712890625,301.0238952636719,293.1499938964844,293.1499938964844,278.54998779296875,39259.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370930194854736,1.0,0.0,0.0,3.683219194412232,3.683243989944458,9.052080827132158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.521484375,0.0,1595.053955078125,1895.4371337890625,0.0,3745.9794921875,0.914907693862915,1.0,0.0,3.0,1.0,0.0
17925600,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6972466707229614,0.5511510968208313,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9563073515892028,0.5264297723770142,0.4991304278373718,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8650010824203491,0.3965675830841064,0.2790398001670837,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8578912019729614,0.3867378830909729,0.3684767782688141,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7303934693336487,0.2338466793298721,1.0658668279647827,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4398498535156,297.2359619140625,284.8927917480469,1.0,0.6160778999328613,0.605567991733551,0.605567991733551,1.0,1.0,-3.3187758922576904,1.408323049545288,1.910452961921692,0.6585832238197327,0.8724820017814636,0.8724820017814636,0.0,161.9718017578125,169.0,65796.6640625,0.0,2997.568359375,1.0,278.5567626953125,282.84259033203125,296.71014404296875,301.00390625,293.1499938964844,293.1499938964844,278.8500061035156,38972.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368751049041748,1.0,0.0,0.0,3.6675193309783936,3.66754412651062,8.97507561603561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2265625,0.0,1575.092041015625,1895.4371337890625,0.0,3743.992919921875,0.9115605354309082,1.0,0.0,3.0,1.0,0.0
17925660,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6989282369613647,0.5546019673347473,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.95609450340271,0.5297056436538696,0.5019426345825195,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637120127677917,0.3975242674350738,0.2795298397541046,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568118810653687,0.3878889679908752,0.3693617582321167,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291669845581055,0.2341808974742889,1.0667065382003784,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4549865722656,297.23956298828125,285.00994873046875,1.0,0.6190500259399414,0.6027106642723083,0.6027106642723083,1.0,1.0,-3.3289175033569336,1.4097059965133667,1.919211506843567,0.6570268273353577,0.9749073386192322,0.9749073386192322,0.0,163.506591796875,187.0,65272.6875,0.0,3028.355224609375,1.0,278.8432922363281,282.9757995605469,296.7008972167969,300.8758239746094,293.1499938964844,293.1499938964844,278.54998779296875,33452.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277555346488952,1.0,0.0,0.0,3.77604341506958,3.776068210601807,9.51409049321228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.994140625,0.0,1658.254638671875,1895.4371337890625,0.0,3660.551025390625,0.9317065477371216,1.0,0.0,3.0,1.0,0.0
17925720,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6989282369613647,0.5546019673347473,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.95609450340271,0.5297056436538696,0.5019426345825195,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637120127677917,0.3975242674350738,0.2795298397541046,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568118810653687,0.3878889679908752,0.3693617582321167,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291669845581055,0.2341808974742889,1.0667065382003784,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4549865722656,297.23956298828125,285.00994873046875,1.0,0.6190500259399414,0.6027106642723083,0.6027106642723083,1.0,1.0,-3.3289175033569336,1.4097059965133667,1.919211506843567,0.6570268273353577,0.9749073386192322,0.9749073386192322,0.0,163.506591796875,187.0,65272.6875,0.0,3028.355224609375,1.0,278.8432922363281,282.9757995605469,296.7008972167969,300.8758239746094,293.1499938964844,293.1499938964844,278.54998779296875,33452.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277555346488952,1.0,0.0,0.0,3.77604341506958,3.776068210601807,9.51409049321228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.994140625,0.0,1658.254638671875,1895.4371337890625,0.0,3660.551025390625,0.9317065477371216,1.0,0.0,3.0,1.0,0.0
17925780,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6946340799331665,0.5728275179862976,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467645287513732,0.5321663022041321,0.5047267079353333,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8550741672515869,0.3977457880973816,0.2800281047821045,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485854864120483,0.3884433507919311,0.3703115582466125,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7222341895103455,0.2341248244047165,1.0682965517044067,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.466796875,297.2364196777344,284.9195556640625,1.0,0.6271312832832336,0.5998533964157104,0.5998533964157104,1.0,1.0,-3.3578240871429443,1.4193557500839231,1.938468217849732,0.6601465940475464,0.8956303596496582,0.8956303596496582,0.0,170.8628692626953,190.0,66570.8515625,0.0,3133.982421875,1.0,278.55670166015625,282.8543701171875,296.7793273925781,301.10284423828125,293.1499938964844,293.1499938964844,278.8500061035156,37664.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349316954612732,1.0,0.0,0.0,3.7006003856658936,3.70062518119812,9.137716006080154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.154296875,0.0,1602.82275390625,1895.4371337890625,0.0,3726.2607421875,0.9181807041168212,1.0,0.0,3.0,1.0,0.0
17925840,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6946340799331665,0.5728275179862976,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467645287513732,0.5321663022041321,0.5047267079353333,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8550741672515869,0.3977457880973816,0.2800281047821045,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485854864120483,0.3884433507919311,0.3703115582466125,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7222341895103455,0.2341248244047165,1.0682965517044067,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.466796875,297.2364196777344,284.9195556640625,1.0,0.6271312832832336,0.5998533964157104,0.5998533964157104,1.0,1.0,-3.3578240871429443,1.4193557500839231,1.938468217849732,0.6601465940475464,0.8956303596496582,0.8956303596496582,0.0,170.8628692626953,190.0,66570.8515625,0.0,3133.982421875,1.0,278.55670166015625,282.8543701171875,296.7793273925781,301.10284423828125,293.1499938964844,293.1499938964844,278.8500061035156,37664.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349316954612732,1.0,0.0,0.0,3.7006003856658936,3.70062518119812,9.137716006080154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.154296875,0.0,1602.82275390625,1895.4371337890625,0.0,3726.2607421875,0.9181807041168212,1.0,0.0,3.0,1.0,0.0
17925900,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.6914393901824951,0.5809217691421509,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427356123924256,0.5337505340576172,0.5060957670211792,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8514049053192139,0.398158997297287,0.280246764421463,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451020121574402,0.3889625072479248,0.3707439601421356,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191224694252014,0.2341640293598175,1.0686266422271729,285.0426330566406,284.95001220703125,302.5268859863281,293.77783203125,299.4746398925781,297.2384338378906,285.0454406738281,1.0,0.6303675174713135,0.5984247326850891,0.5984247326850891,1.0,1.0,-3.370396614074707,1.423256516456604,1.9471399784088133,0.6614610552787781,0.9895212054252625,0.9895212054252625,0.0,174.19944763183594,190.0,66021.9609375,0.0,3181.22802734375,1.0,278.8029479980469,282.9904479980469,296.75115966796875,300.9283142089844,293.1499938964844,293.1499938964844,278.8500061035156,33515.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297724366188048,1.0,0.0,0.0,3.761538028717041,3.761562585830689,9.441134238841188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.2431640625,0.0,1641.677490234375,1895.4371337890625,0.0,3679.055419921875,0.9300747513771056,1.0,0.0,3.0,1.0,0.0
17925960,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6882635951042175,0.5873086452484131,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9400032758712769,0.53547203540802,0.5077767968177795,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8488321304321289,0.3987200856208801,0.2806790769100189,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426522016525269,0.3896038234233856,0.3714097738265991,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.716788113117218,0.2342580407857895,1.0694347620010376,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.4824523925781,297.2415466308594,285.0409240722656,1.0,0.6333915591239929,0.5966653227806091,0.5966653227806091,1.0,1.0,-3.3823933601379395,1.4265094995498655,1.9558838605880733,0.6621382236480713,1.0,1.0,0.0,176.94900512695312,193.0,66399.015625,0.0,3224.121337890625,1.0,278.843505859375,282.9859313964844,296.7796630859375,301.02392578125,293.1499938964844,293.1499938964844,278.54998779296875,33051.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286407232284546,1.0,0.0,0.0,3.8318235874176025,3.8318488597869873,9.797252005228074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.9912109375,0.0,1721.85888671875,1895.4371337890625,0.0,3668.67578125,0.943951427936554,1.0,0.0,3.0,1.0,0.0
