time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926020,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6796904802322388,0.599861741065979,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342032670974731,0.5377109050750732,0.5103644132614136,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8434852957725525,0.3987791836261749,0.2810599207878113,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8376054763793945,0.3899821937084198,0.3721852898597717,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117305397987366,0.2337710261344909,1.069021701812744,284.9101867675781,284.95001220703125,302.589599609375,293.82879638671875,299.4900207519531,297.23468017578125,284.91162109375,1.0,0.6386492252349854,0.593146562576294,0.593146562576294,1.0,1.0,-3.401505947113037,1.4306687116622925,1.9708373546600344,0.6622327566146851,0.9186791181564332,0.9186791181564332,0.0,182.22994995117188,196.0,67772.0,0.0,3298.268310546875,1.0,278.5567626953125,282.8284912109375,296.8546447753906,301.2626647949219,293.1499938964844,293.1499938964844,278.25,37217.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374133348464966,1.0,0.0,0.0,3.790709972381592,3.790735483169556,9.588140983396445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.708984375,0.0,1704.8868408203125,1895.4371337890625,0.0,3748.898681640625,0.937673568725586,1.0,0.0,3.0,1.0,0.0
17926080,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6796904802322388,0.599861741065979,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342032670974731,0.5377109050750732,0.5103644132614136,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8434852957725525,0.3987791836261749,0.2810599207878113,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8376054763793945,0.3899821937084198,0.3721852898597717,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117305397987366,0.2337710261344909,1.069021701812744,284.9101867675781,284.95001220703125,302.589599609375,293.82879638671875,299.4900207519531,297.23468017578125,284.91162109375,1.0,0.6386492252349854,0.593146562576294,0.593146562576294,1.0,1.0,-3.401505947113037,1.4306687116622925,1.9708373546600344,0.6622327566146851,0.9186791181564332,0.9186791181564332,0.0,182.22994995117188,196.0,67772.0,0.0,3298.268310546875,1.0,278.5567626953125,282.8284912109375,296.8546447753906,301.2626647949219,293.1499938964844,293.1499938964844,278.25,37217.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374133348464966,1.0,0.0,0.0,3.790709972381592,3.790735483169556,9.588140983396445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.708984375,0.0,1704.8868408203125,1895.4371337890625,0.0,3748.898681640625,0.937673568725586,1.0,0.0,3.0,1.0,0.0
17926140,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9959120154380798,0.6707875728607178,0.6053658723831177,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9261654615402222,0.5397018194198608,0.5124166011810303,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8365582227706909,0.3985921144485473,0.2810733616352081,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.831007182598114,0.3901043236255646,0.3725125789642334,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7046855092048645,0.2329180538654327,1.0664561986923218,284.8914794921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4958190917969,297.2262268066406,284.8924865722656,1.0,0.6425646543502808,0.5896278023719788,0.5896278023719788,1.0,1.0,-3.4078240394592285,1.4289720058441162,1.9788520336151123,0.6594996452331543,0.850138247013092,0.850138247013092,0.0,188.27880859375,199.0,68088.71875,0.0,3348.10205078125,1.0,278.257568359375,282.7823181152344,296.8742370605469,301.32476806640625,293.1499938964844,293.1499938964844,278.54998779296875,40037.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420495629310608,1.0,0.0,0.0,3.595491647720337,3.595515727996826,8.626008138890029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6796875,0.0,1503.1212158203125,1895.4371337890625,0.0,3791.064453125,0.8967625498771667,1.0,0.0,3.0,1.0,0.0
17926200,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9959120154380798,0.6707875728607178,0.6053658723831177,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9261654615402222,0.5397018194198608,0.5124166011810303,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8365582227706909,0.3985921144485473,0.2810733616352081,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.831007182598114,0.3901043236255646,0.3725125789642334,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7046855092048645,0.2329180538654327,1.0664561986923218,284.8914794921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4958190917969,297.2262268066406,284.8924865722656,1.0,0.6425646543502808,0.5896278023719788,0.5896278023719788,1.0,1.0,-3.4078240394592285,1.4289720058441162,1.9788520336151123,0.6594996452331543,0.850138247013092,0.850138247013092,0.0,188.27880859375,199.0,68088.71875,0.0,3348.10205078125,1.0,278.257568359375,282.7823181152344,296.8742370605469,301.32476806640625,293.1499938964844,293.1499938964844,278.54998779296875,40037.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420495629310608,1.0,0.0,0.0,3.595491647720337,3.595515727996826,8.626008138890029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6796875,0.0,1503.1212158203125,1895.4371337890625,0.0,3791.064453125,0.8967625498771667,1.0,0.0,3.0,1.0,0.0
17926260,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9882518649101256,0.6667970418930054,0.6010326743125916,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.920099675655365,0.5428234338760376,0.5153243541717529,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8312360644340515,0.3994598090648651,0.2816660106182098,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258523941040039,0.3910906910896301,0.3734596967697143,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988581418991089,0.2326554656028747,1.0654857158660889,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.508056640625,297.22955322265625,284.99713134765625,1.0,0.6451519131660461,0.5861998200416565,0.5861998200416565,1.0,1.0,-3.4069042205810547,1.4241318702697754,1.9827722311019893,0.6547247171401978,0.9396833777427672,0.9396833777427672,0.0,193.421630859375,202.0,67430.171875,0.0,3375.810302734375,1.0,278.5419616699219,282.90728759765625,296.8688049316406,301.19171142578125,293.1499938964844,293.1499938964844,278.25,34023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326729774475098,1.0,0.0,0.0,3.6924314498901367,3.692455530166626,9.09741856958135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.0029296875,0.0,1565.9306640625,1895.4371337890625,0.0,3705.617431640625,0.913507342338562,1.0,0.0,3.0,1.0,0.0
17926320,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9882518649101256,0.6667970418930054,0.6010326743125916,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.920099675655365,0.5428234338760376,0.5153243541717529,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8312360644340515,0.3994598090648651,0.2816660106182098,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258523941040039,0.3910906910896301,0.3734596967697143,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988581418991089,0.2326554656028747,1.0654857158660889,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.508056640625,297.22955322265625,284.99713134765625,1.0,0.6451519131660461,0.5861998200416565,0.5861998200416565,1.0,1.0,-3.4069042205810547,1.4241318702697754,1.9827722311019893,0.6547247171401978,0.9396833777427672,0.9396833777427672,0.0,193.421630859375,202.0,67430.171875,0.0,3375.810302734375,1.0,278.5419616699219,282.90728759765625,296.8688049316406,301.19171142578125,293.1499938964844,293.1499938964844,278.25,34023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326729774475098,1.0,0.0,0.0,3.6924314498901367,3.692455530166626,9.09741856958135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.0029296875,0.0,1565.9306640625,1895.4371337890625,0.0,3705.617431640625,0.913507342338562,1.0,0.0,3.0,1.0,0.0
17926380,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814448356628418,0.6622864603996277,0.5973817706108093,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9153342247009276,0.545068085193634,0.5178200602531433,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8268268704414368,0.3995552062988281,0.2820132672786712,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216155171394348,0.3914531469345093,0.3741450309753418,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940896511077881,0.2321572303771972,1.064512014389038,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.22564697265625,284.91357421875,1.0,0.6472362279891968,0.5827718377113342,0.5827718377113342,1.0,1.0,-3.405592679977417,1.418995976448059,1.986596703529358,0.6499722599983215,0.8606265783309937,0.8606265783309937,0.0,197.76600646972656,205.0,68030.78125,0.0,3398.0517578125,1.0,278.25750732421875,282.8021240234375,296.94012451171875,301.3768310546875,293.1499938964844,293.1499938964844,278.54998779296875,38494.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379175305366516,1.0,0.0,0.0,3.577332019805908,3.57735562324524,8.539093414583476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3974609375,0.0,1472.107421875,1895.4371337890625,0.0,3753.49267578125,0.8913732171058655,1.0,0.0,3.0,1.0,0.0
17926440,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814448356628418,0.6622864603996277,0.5973817706108093,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9153342247009276,0.545068085193634,0.5178200602531433,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8268268704414368,0.3995552062988281,0.2820132672786712,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216155171394348,0.3914531469345093,0.3741450309753418,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940896511077881,0.2321572303771972,1.064512014389038,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.22564697265625,284.91357421875,1.0,0.6472362279891968,0.5827718377113342,0.5827718377113342,1.0,1.0,-3.405592679977417,1.418995976448059,1.986596703529358,0.6499722599983215,0.8606265783309937,0.8606265783309937,0.0,197.76600646972656,205.0,68030.78125,0.0,3398.0517578125,1.0,278.25750732421875,282.8021240234375,296.94012451171875,301.3768310546875,293.1499938964844,293.1499938964844,278.54998779296875,38494.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379175305366516,1.0,0.0,0.0,3.577332019805908,3.57735562324524,8.539093414583476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3974609375,0.0,1472.107421875,1895.4371337890625,0.0,3753.49267578125,0.8913732171058655,1.0,0.0,3.0,1.0,0.0
17926500,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9784953594207764,0.6608595252037048,0.595796525478363,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.913586676120758,0.546563446521759,0.5190742611885071,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8250591158866882,0.3999118506908417,0.2821734845638275,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199234008789062,0.3918942511081695,0.3744701743125915,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.692131757736206,0.2320849895477295,1.0640039443969729,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5211486816406,297.2270202636719,285.0223388671875,1.0,0.6481433510780334,0.5810579061508179,0.5810579061508179,1.0,1.0,-3.4051601886749268,1.416506290435791,1.9886540174484253,0.6474985480308533,0.9395176768302916,0.9395176768302916,0.0,199.57537841796875,205.0,67319.765625,0.0,3407.587158203125,1.0,278.5,282.9258117675781,296.9119567871094,301.18634033203125,293.1499938964844,293.1499938964844,278.54998779296875,33929.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318332076072692,1.0,0.0,0.0,3.631586790084839,3.63161039352417,8.800070645520464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.0595703125,0.0,1497.36572265625,1895.4371337890625,0.0,3697.93310546875,0.901252269744873,1.0,0.0,3.0,1.0,0.0
17926560,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.976375699043274,0.6595329642295837,0.5947050452232361,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.912793755531311,0.5481559038162231,0.5206206440925598,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.824023425579071,0.4003631770610809,0.2825234830379486,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189395666122437,0.3924267888069153,0.3750151097774505,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908910274505615,0.2321146130561828,1.064260721206665,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5277709960937,297.2294921875,285.0033264160156,1.0,0.6491371393203735,0.5795825123786926,0.5795825123786926,1.0,1.0,-3.407090663909912,1.4153324365615845,1.991758227348328,0.645865261554718,0.949634611606598,0.949634611606598,0.0,200.97422790527344,208.0,67548.8203125,0.0,3420.236328125,1.0,278.542724609375,282.9114074707031,296.94024658203125,301.2698669433594,293.1499938964844,293.1499938964844,278.25,33343.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298179745674132,1.0,0.0,0.0,3.6971993446350098,3.697223424911499,9.120927870753804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.5751953125,0.0,1566.1849365234375,1895.4371337890625,0.0,3679.47265625,0.9138202667236328,1.0,0.0,3.0,1.0,0.0
17926620,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9702849984169006,0.6552104949951172,0.591335117816925,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9095758199691772,0.550329327583313,0.5230331420898438,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206436038017273,0.40036141872406,0.2827864587306976,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8157158493995667,0.3927309513092041,0.3756275773048401,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6872971057891846,0.2317080348730087,1.0636954307556152,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5350952148437,297.2251892089844,284.9107360839844,1.0,0.6508793830871582,0.5766318440437317,0.5766318440437317,1.0,1.0,-3.406320810317993,1.4109067916870115,1.995414137840271,0.6417197585105896,0.8645429015159607,0.8645429015159607,0.0,204.5272216796875,211.0,68217.265625,0.0,3439.122314453125,1.0,278.2574157714844,282.79718017578125,297.0098571777344,301.4608459472656,293.1499938964844,293.1499938964844,278.54998779296875,38325.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360213875770568,1.0,0.0,0.0,3.5907814502716064,3.5908052921295166,8.603422543274064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.767578125,0.0,1485.397216796875,1895.4371337890625,0.0,3736.20703125,0.8941640853881836,1.0,0.0,3.0,1.0,0.0
17926680,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9702849984169006,0.6552104949951172,0.591335117816925,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9095758199691772,0.550329327583313,0.5230331420898438,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206436038017273,0.40036141872406,0.2827864587306976,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8157158493995667,0.3927309513092041,0.3756275773048401,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6872971057891846,0.2317080348730087,1.0636954307556152,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5350952148437,297.2251892089844,284.9107360839844,1.0,0.6508793830871582,0.5766318440437317,0.5766318440437317,1.0,1.0,-3.406320810317993,1.4109067916870115,1.995414137840271,0.6417197585105896,0.8645429015159607,0.8645429015159607,0.0,204.5272216796875,211.0,68217.265625,0.0,3439.122314453125,1.0,278.2574157714844,282.79718017578125,297.0098571777344,301.4608459472656,293.1499938964844,293.1499938964844,278.54998779296875,38325.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360213875770568,1.0,0.0,0.0,3.5907814502716064,3.5908052921295166,8.603422543274064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.767578125,0.0,1485.397216796875,1895.4371337890625,0.0,3736.20703125,0.8941640853881836,1.0,0.0,3.0,1.0,0.0
17926740,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9657737016677856,0.6527709364891052,0.5888888835906982,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9078478813171388,0.553154468536377,0.5255359411239624,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8184448480606079,0.4010677635669708,0.2831893265247345,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8136237859725952,0.3936004340648651,0.376357764005661,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848190426826477,0.2317024022340774,1.0635164976119995,285.00653076171875,284.95001220703125,302.8296203613281,294.0251159667969,299.5458679199219,297.2286682128906,285.00494384765625,1.0,0.6524447202682495,0.5739172101020813,0.5739172101020813,1.0,1.0,-3.407527208328247,1.4076356887817385,1.9998916387557983,0.6380730867385864,0.9526644945144652,0.9526644945144652,0.0,207.1678466796875,211.0,67690.703125,0.0,3457.340576171875,1.0,278.5401611328125,282.91064453125,297.00006103515625,301.3363952636719,293.1499938964844,293.1499938964844,278.54998779296875,33264.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283915162086488,1.0,0.0,0.0,3.703259229660034,3.703283309936523,9.15085138331051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.7138671875,0.0,1572.4700927734375,1895.4371337890625,0.0,3666.38916015625,0.915081799030304,1.0,0.0,3.0,1.0,0.0
17926800,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9654465317726136,0.6525362730026245,0.5887155532836914,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9077667593955994,0.5533937811851501,0.5257817506790161,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8183102607727051,0.4011255502700805,0.2832435071468353,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134968876838684,0.3936744034290313,0.3764438033103943,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6846604943275452,0.2317057847976684,1.0635838508605957,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5467834472656,297.2289123535156,285.001708984375,1.0,0.6525946259498596,0.5736811757087708,0.5736811757087708,1.0,1.0,-3.4078643321990967,1.407448172569275,2.000416040420532,0.6378148198127747,0.9533241391181946,0.9533241391181946,0.0,207.37071228027344,214.0,67725.7578125,0.0,3459.31298828125,1.0,278.5428161621094,282.9076538085937,297.0057373046875,301.34942626953125,293.1499938964844,293.1499938964844,278.25,33348.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928342580795288,1.0,0.0,0.0,3.710084438323975,3.710108757019043,9.184613531942888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.1552734375,0.0,1580.8868408203125,1895.4371337890625,0.0,3665.93994140625,0.9166640043258668,1.0,0.0,3.0,1.0,0.0
17926860,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9593836069107056,0.648292601108551,0.5854082703590393,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051102995872498,0.5555444359779358,0.5281667709350586,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8152405619621277,0.4010988771915436,0.2834819853305816,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105573058128357,0.3939577341079712,0.3770284950733185,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814618706703186,0.2313205897808075,1.063097357749939,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.5528564453125,297.2245483398437,284.9085693359375,1.0,0.654242753982544,0.5707077980041504,0.5707077980041504,1.0,1.0,-3.4071688652038574,1.4028702974319458,2.004298686981201,0.6335204243659973,0.8663575053215027,0.8663575053215027,0.0,210.7308349609375,217.0,68385.015625,0.0,3477.24853515625,1.0,278.25732421875,282.7929992675781,297.0710754394531,301.535400390625,293.1499938964844,293.1499938964844,278.54998779296875,38375.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347201585769652,1.0,0.0,0.0,3.6027185916900635,3.6027426719665527,8.660719572617381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.51171875,0.0,1498.7418212890625,1895.4371337890625,0.0,3724.3291015625,0.896842896938324,1.0,0.0,3.0,1.0,0.0
17926920,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9593836069107056,0.648292601108551,0.5854082703590393,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051102995872498,0.5555444359779358,0.5281667709350586,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8152405619621277,0.4010988771915436,0.2834819853305816,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105573058128357,0.3939577341079712,0.3770284950733185,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814618706703186,0.2313205897808075,1.063097357749939,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.5528564453125,297.2245483398437,284.9085693359375,1.0,0.654242753982544,0.5707077980041504,0.5707077980041504,1.0,1.0,-3.4071688652038574,1.4028702974319458,2.004298686981201,0.6335204243659973,0.8663575053215027,0.8663575053215027,0.0,210.7308349609375,217.0,68385.015625,0.0,3477.24853515625,1.0,278.25732421875,282.7929992675781,297.0710754394531,301.535400390625,293.1499938964844,293.1499938964844,278.54998779296875,38375.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347201585769652,1.0,0.0,0.0,3.6027185916900635,3.6027426719665527,8.660719572617381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.51171875,0.0,1498.7418212890625,1895.4371337890625,0.0,3724.3291015625,0.896842896938324,1.0,0.0,3.0,1.0,0.0
17926980,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9545640349388124,0.6457015872001648,0.5828543901443481,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036427736282348,0.5586076378822327,0.5309035778045654,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8130931258201599,0.4018577933311462,0.2839281857013702,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085059523582458,0.3948957026004791,0.3778307735919952,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6790818572044373,0.2313361018896103,1.0630428791046145,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5632629394531,297.2283935546875,285.0013122558594,1.0,0.6559120416641235,0.5677343606948853,0.5677343606948853,1.0,1.0,-3.408815860748291,1.399262547492981,2.0095534324646,0.6294673681259155,0.9556178450584412,0.9556178450584412,0.0,213.46929931640625,220.0,67867.984375,0.0,3497.095947265625,1.0,278.5428771972656,282.9052734375,297.0631103515625,301.4183349609375,293.1499938964844,293.1499938964844,278.25,33393.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927161991596222,1.0,0.0,0.0,3.719951868057251,3.7199761867523193,9.233533546648688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.1630859375,0.0,1592.52197265625,1895.4371337890625,0.0,3655.100830078125,0.9189220070838928,1.0,0.0,3.0,1.0,0.0
17927040,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9545640349388124,0.6457015872001648,0.5828543901443481,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036427736282348,0.5586076378822327,0.5309035778045654,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8130931258201599,0.4018577933311462,0.2839281857013702,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085059523582458,0.3948957026004791,0.3778307735919952,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6790818572044373,0.2313361018896103,1.0630428791046145,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5632629394531,297.2283935546875,285.0013122558594,1.0,0.6559120416641235,0.5677343606948853,0.5677343606948853,1.0,1.0,-3.408815860748291,1.399262547492981,2.0095534324646,0.6294673681259155,0.9556178450584412,0.9556178450584412,0.0,213.46929931640625,220.0,67867.984375,0.0,3497.095947265625,1.0,278.5428771972656,282.9052734375,297.0631103515625,301.4183349609375,293.1499938964844,293.1499938964844,278.25,33393.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927161991596222,1.0,0.0,0.0,3.719951868057251,3.7199761867523193,9.233533546648688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.1630859375,0.0,1592.52197265625,1895.4371337890625,0.0,3655.100830078125,0.9189220070838928,1.0,0.0,3.0,1.0,0.0
17927100,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9519951343536376,0.6436693668365479,0.5815054178237915,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.902847409248352,0.5597341656684875,0.532267153263092,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119629621505737,0.4018996655941009,0.2841596007347107,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074245452880859,0.395087867975235,0.3782505095005035,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778929829597473,0.2311996519565582,1.063226342201233,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.5661315917969,297.2268981933594,284.8743591308594,1.0,0.6567965149879456,0.5662476420402527,0.5662476420402527,1.0,1.0,-3.409844160079956,1.3974997997283936,2.0123443603515625,0.6275790333747864,0.8675937652587891,0.8675937652587891,0.0,214.9351806640625,220.0,68782.4921875,0.0,3508.061767578125,1.0,278.2962646484375,282.7618103027344,297.1242370605469,301.6582336425781,293.1499938964844,293.1499938964844,278.25,37595.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325302839279176,1.0,0.0,0.0,3.685093402862549,3.685117959976196,9.061295713763684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.400390625,0.0,1584.617431640625,1895.4371337890625,0.0,3704.312255859375,0.9121655225753784,1.0,0.0,3.0,1.0,0.0
17927160,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9484859108924866,0.641550600528717,0.5796287059783936,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013277888298036,0.5607435703277588,0.5332772731781006,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.810163140296936,0.4018238484859466,0.2841616868972778,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8056809902191162,0.3951705694198608,0.3784074187278747,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761244535446167,0.2309647798538208,1.062613844871521,284.9062805175781,284.95001220703125,302.9435119628906,294.1094665527344,299.5680847167969,297.2240600585937,284.9076232910156,1.0,0.657541811466217,0.5647984147071838,0.5647984147071838,1.0,1.0,-3.4082586765289307,1.394637107849121,2.0136215686798096,0.6251237988471985,0.8676199913024902,0.8676199913024902,0.0,216.7704620361328,223.0,68511.578125,0.0,3515.012451171875,1.0,278.25738525390625,282.7901916503906,297.12420654296875,301.5994567871094,293.1499938964844,293.1499938964844,278.54998779296875,38440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93361896276474,1.0,0.0,0.0,3.611441850662232,3.6114659309387207,8.702710374564049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.7041015625,0.0,1508.7587890625,1895.4371337890625,0.0,3714.267578125,0.8988263607025146,1.0,0.0,3.0,1.0,0.0
17927220,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9436777234077454,0.6390425562858582,0.5771450996398926,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000370502471924,0.563800573348999,0.536003053188324,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808093786239624,0.4025790989398956,0.2846026122570038,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.803707480430603,0.3961036205291748,0.379201591014862,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739119291305542,0.2309924364089965,1.0626062154769895,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5772705078125,297.2279663085937,285.00128173828125,1.0,0.6592053174972534,0.5618999600410461,0.5618999600410461,1.0,1.0,-3.4100170135498047,1.3910270929336548,2.0189898014068604,0.6210696697235107,0.9573690891265868,0.9573690891265868,0.0,219.48228454589844,226.0,67974.046875,0.0,3534.993896484375,1.0,278.54296875,282.9033508300781,297.1116943359375,301.47625732421875,293.1499938964844,293.1499938964844,278.25,33428.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262039065361024,1.0,0.0,0.0,3.727473258972168,3.727497577667236,9.270910368286422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.0771484375,0.0,1601.4354248046875,1895.4371337890625,0.0,3646.2978515625,0.9206430912017822,1.0,0.0,3.0,1.0,0.0
17927280,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9436777234077454,0.6390425562858582,0.5771450996398926,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000370502471924,0.563800573348999,0.536003053188324,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808093786239624,0.4025790989398956,0.2846026122570038,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.803707480430603,0.3961036205291748,0.379201591014862,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739119291305542,0.2309924364089965,1.0626062154769895,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5772705078125,297.2279663085937,285.00128173828125,1.0,0.6592053174972534,0.5618999600410461,0.5618999600410461,1.0,1.0,-3.4100170135498047,1.3910270929336548,2.0189898014068604,0.6210696697235107,0.9573690891265868,0.9573690891265868,0.0,219.48228454589844,226.0,67974.046875,0.0,3534.993896484375,1.0,278.54296875,282.9033508300781,297.1116943359375,301.47625732421875,293.1499938964844,293.1499938964844,278.25,33428.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262039065361024,1.0,0.0,0.0,3.727473258972168,3.727497577667236,9.270910368286422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.0771484375,0.0,1601.4354248046875,1895.4371337890625,0.0,3646.2978515625,0.9206430912017822,1.0,0.0,3.0,1.0,0.0
17927340,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9376343488693236,0.6349824666976929,0.5739978551864624,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8978813886642456,0.5659141540527344,0.538358747959137,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052108287811279,0.4025340974330902,0.2848296761512756,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8009957075119019,0.3963668644428253,0.3797685503959656,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711348295211792,0.2306301146745681,1.0622185468673706,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.58056640625,297.2236022949219,284.9068298339844,1.0,0.6608359217643738,0.5590015053749084,0.5590015053749084,1.0,1.0,-3.409563064575196,1.3863520622253418,2.0232107639312744,0.6166757941246033,0.8686160445213318,0.8686160445213318,0.0,222.7717742919922,229.0,68603.8515625,0.0,3553.088134765625,1.0,278.2572021484375,282.7875366210937,297.1673583984375,301.65093994140625,293.1499938964844,293.1499938964844,278.54998779296875,38454.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932792067527771,1.0,0.0,0.0,3.618381977081299,3.618406057357788,8.736190579838876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7724609375,0.0,1516.4814453125,1895.4371337890625,0.0,3706.70654296875,0.9003733396530151,1.0,0.0,3.0,1.0,0.0
17927400,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9376343488693236,0.6349824666976929,0.5739978551864624,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8978813886642456,0.5659141540527344,0.538358747959137,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052108287811279,0.4025340974330902,0.2848296761512756,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8009957075119019,0.3963668644428253,0.3797685503959656,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711348295211792,0.2306301146745681,1.0622185468673706,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.58056640625,297.2236022949219,284.9068298339844,1.0,0.6608359217643738,0.5590015053749084,0.5590015053749084,1.0,1.0,-3.409563064575196,1.3863520622253418,2.0232107639312744,0.6166757941246033,0.8686160445213318,0.8686160445213318,0.0,222.7717742919922,229.0,68603.8515625,0.0,3553.088134765625,1.0,278.2572021484375,282.7875366210937,297.1673583984375,301.65093994140625,293.1499938964844,293.1499938964844,278.54998779296875,38454.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932792067527771,1.0,0.0,0.0,3.618381977081299,3.618406057357788,8.736190579838876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7724609375,0.0,1516.4814453125,1895.4371337890625,0.0,3706.70654296875,0.9003733396530151,1.0,0.0,3.0,1.0,0.0
17927460,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9329087734222412,0.6325590014457703,0.5715893507003784,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8966982960700989,0.5689588785171509,0.5410698652267456,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8031923770904541,0.4032820463180542,0.2852637469768524,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991317510604858,0.3972919583320617,0.3805535137653351,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690589785575867,0.2306662946939468,1.062246322631836,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5883178710937,297.2275085449219,285.00103759765625,1.0,0.6625018119812012,0.556191623210907,0.556191623210907,1.0,1.0,-3.411417245864868,1.382759928703308,2.0286574363708496,0.6126312017440796,0.9583513140678406,0.9583513140678406,0.0,225.4775390625,232.0,68035.921875,0.0,3573.2900390625,1.0,278.5429992675781,282.9013366699219,297.1490478515625,301.5202941894531,293.1499938964844,293.1499938964844,278.25,33463.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255319237709044,1.0,0.0,0.0,3.73259711265564,3.732621431350708,9.29641487346089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.4765625,0.0,1607.6080322265625,1895.4371337890625,0.0,3640.1201171875,0.9218232035636902,1.0,0.0,3.0,1.0,0.0
17927520,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9329087734222412,0.6325590014457703,0.5715893507003784,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8966982960700989,0.5689588785171509,0.5410698652267456,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8031923770904541,0.4032820463180542,0.2852637469768524,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991317510604858,0.3972919583320617,0.3805535137653351,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690589785575867,0.2306662946939468,1.062246322631836,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5883178710937,297.2275085449219,285.00103759765625,1.0,0.6625018119812012,0.556191623210907,0.556191623210907,1.0,1.0,-3.411417245864868,1.382759928703308,2.0286574363708496,0.6126312017440796,0.9583513140678406,0.9583513140678406,0.0,225.4775390625,232.0,68035.921875,0.0,3573.2900390625,1.0,278.5429992675781,282.9013366699219,297.1490478515625,301.5202941894531,293.1499938964844,293.1499938964844,278.25,33463.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255319237709044,1.0,0.0,0.0,3.73259711265564,3.732621431350708,9.29641487346089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.4765625,0.0,1607.6080322265625,1895.4371337890625,0.0,3640.1201171875,0.9218232035636902,1.0,0.0,3.0,1.0,0.0
17927580,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270197153091432,0.6285944581031799,0.568525493144989,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946715593338013,0.571047306060791,0.5434049367904663,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8004120588302612,0.4032227993011474,0.2854835093021393,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7965501546859741,0.397542804479599,0.3811101019382477,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664422750473022,0.2303117662668228,1.061893105506897,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.590087890625,297.2231140136719,284.9061584472656,1.0,0.6641363501548767,0.5533816814422607,0.5533816814422607,1.0,1.0,-3.4110589027404785,1.3781169652938845,2.032942056655884,0.6082534790039062,0.8689389824867249,0.8689389824867249,0.0,228.7640075683593,235.0,68642.296875,0.0,3591.597412109375,1.0,278.2571716308594,282.7851867675781,297.1981506347656,301.68701171875,293.1499938964844,293.1499938964844,278.54998779296875,38496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322693943977356,1.0,0.0,0.0,3.622235536575317,3.6222598552703857,8.754809073252545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.78515625,0.0,1521.032958984375,1895.4371337890625,0.0,3701.9248046875,0.901257872581482,1.0,0.0,3.0,1.0,0.0
17927640,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270197153091432,0.6285944581031799,0.568525493144989,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946715593338013,0.571047306060791,0.5434049367904663,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8004120588302612,0.4032227993011474,0.2854835093021393,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7965501546859741,0.397542804479599,0.3811101019382477,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664422750473022,0.2303117662668228,1.061893105506897,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.590087890625,297.2231140136719,284.9061584472656,1.0,0.6641363501548767,0.5533816814422607,0.5533816814422607,1.0,1.0,-3.4110589027404785,1.3781169652938845,2.032942056655884,0.6082534790039062,0.8689389824867249,0.8689389824867249,0.0,228.7640075683593,235.0,68642.296875,0.0,3591.597412109375,1.0,278.2571716308594,282.7851867675781,297.1981506347656,301.68701171875,293.1499938964844,293.1499938964844,278.54998779296875,38496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322693943977356,1.0,0.0,0.0,3.622235536575317,3.6222598552703857,8.754809073252545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.78515625,0.0,1521.032958984375,1895.4371337890625,0.0,3701.9248046875,0.901257872581482,1.0,0.0,3.0,1.0,0.0
17927700,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.92430979013443,0.6273596286773682,0.5671077370643616,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.893795907497406,0.5724995732307434,0.5445837378501892,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991344928741455,0.4035261869430542,0.2855861485004425,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953680753707886,0.397943764925003,0.3813737034797668,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652047634124756,0.230283111333847,1.0615448951721191,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5927429199219,297.2243957519531,285.0194091796875,1.0,0.6649057269096375,0.55197674036026,0.55197674036026,1.0,1.0,-3.4107861518859863,1.3757444620132446,2.0350418090820312,0.6058963537216187,0.9485774040222168,0.9485774040222168,0.0,230.2899169921875,235.0,67851.421875,0.0,3599.85498046875,1.0,278.5014953613281,282.9137878417969,297.1573791503906,301.4777526855469,293.1499938964844,293.1499938964844,278.54998779296875,34109.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926741063594818,1.0,0.0,0.0,3.6709909439086914,3.6710147857666016,8.992074640445935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.779296875,0.0,1542.42333984375,1895.4371337890625,0.0,3651.23388671875,0.9102917313575744,1.0,0.0,3.0,1.0,0.0
17927760,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9224712252616882,0.6262520551681519,0.5661893486976624,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8935728669166565,0.5740734934806824,0.5460959076881409,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7984820008277893,0.4039569497108459,0.2859056890010834,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947776913642883,0.3984569013118744,0.3818836510181427,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644861698150635,0.2303546816110611,1.0619524717330933,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5960693359375,297.2269897460937,285.0007019042969,1.0,0.6658057570457458,0.5505975484848022,0.5505975484848022,1.0,1.0,-3.4129862785339355,1.3744499683380127,2.038536071777344,0.6041138172149658,0.9584687948226928,0.9584687948226928,0.0,231.47218322753903,238.0,68043.140625,0.0,3612.017822265625,1.0,278.5429077148437,282.8994445800781,297.1727294921875,301.5470886230469,293.1499938964844,293.1499938964844,278.25,33492.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252009391784668,1.0,0.0,0.0,3.7345712184906006,3.734595537185669,9.306251058660564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.427734375,0.0,1610.113525390625,1895.4371337890625,0.0,3637.076416015625,0.922355890274048,1.0,0.0,3.0,1.0,0.0
17927820,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9168805480003356,0.622384786605835,0.5632100105285645,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916601538658142,0.5761350989341736,0.5484079122543335,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958206534385681,0.4038825035095215,0.2861166894435882,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923154234886169,0.3986953794956207,0.3824292123317718,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6620176434516907,0.2300075590610504,1.0616295337677002,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.59600830078125,297.2225646972656,284.90557861328125,1.0,0.6674437522888184,0.5478391051292419,0.5478391051292419,1.0,1.0,-3.4127142429351807,1.3697859048843384,2.0429282188415527,0.5996835827827454,0.8684981465339661,0.8684981465339661,0.0,234.7569732666016,241.0,68616.984375,0.0,3630.527587890625,1.0,278.25714111328125,282.7831115722656,297.2139892578125,301.70416259765625,293.1499938964844,293.1499938964844,278.54998779296875,38544.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321023225784302,1.0,0.0,0.0,3.622554063796997,3.6225783824920654,8.756348961469484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.7255859375,0.0,1521.7408447265625,1895.4371337890625,0.0,3700.396240234375,0.901363730430603,1.0,0.0,3.0,1.0,0.0
