time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927880,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9168805480003356,0.622384786605835,0.5632100105285645,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916601538658142,0.5761350989341736,0.5484079122543335,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958206534385681,0.4038825035095215,0.2861166894435882,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923154234886169,0.3986953794956207,0.3824292123317718,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6620176434516907,0.2300075590610504,1.0616295337677002,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.59600830078125,297.2225646972656,284.90557861328125,1.0,0.6674437522888184,0.5478391051292419,0.5478391051292419,1.0,1.0,-3.4127142429351807,1.3697859048843384,2.0429282188415527,0.5996835827827454,0.8684981465339661,0.8684981465339661,0.0,234.7569732666016,241.0,68616.984375,0.0,3630.527587890625,1.0,278.25714111328125,282.7831115722656,297.2139892578125,301.70416259765625,293.1499938964844,293.1499938964844,278.54998779296875,38544.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321023225784302,1.0,0.0,0.0,3.622554063796997,3.6225783824920654,8.756348961469484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.7255859375,0.0,1521.7408447265625,1895.4371337890625,0.0,3700.396240234375,0.901363730430603,1.0,0.0,3.0,1.0,0.0
17927940,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126376509666444,0.6201240420341492,0.5609501004219055,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.890640914440155,0.5791409015655518,0.5510791540145874,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7939779758453369,0.4046035408973694,0.2865288555622101,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7906317710876465,0.3995985984802246,0.383192628622055,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6601763963699341,0.2300572246313095,1.0617220401763916,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6000671386719,297.2264404296875,284.9993591308594,1.0,0.6691163182258606,0.5450806617736816,0.5450806617736816,1.0,1.0,-3.4147250652313232,1.3660540580749512,2.048671007156372,0.595441460609436,0.9570739269256592,0.9570739269256592,0.0,237.4645233154297,244.0,67985.1875,0.0,3651.177734375,1.0,278.5429992675781,282.896728515625,297.1803894042969,301.55426025390625,293.1499938964844,293.1499938964844,278.25,33547.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252365231513976,1.0,0.0,0.0,3.733777761459351,3.733802080154419,9.302297030444606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.9052734375,0.0,1609.615478515625,1895.4371337890625,0.0,3637.4033203125,0.9221420288085938,1.0,0.0,3.0,1.0,0.0
17928000,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126376509666444,0.6201240420341492,0.5609501004219055,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.890640914440155,0.5791409015655518,0.5510791540145874,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7939779758453369,0.4046035408973694,0.2865288555622101,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7906317710876465,0.3995985984802246,0.383192628622055,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6601763963699341,0.2300572246313095,1.0617220401763916,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6000671386719,297.2264404296875,284.9993591308594,1.0,0.6691163182258606,0.5450806617736816,0.5450806617736816,1.0,1.0,-3.4147250652313232,1.3660540580749512,2.048671007156372,0.595441460609436,0.9570739269256592,0.9570739269256592,0.0,237.4645233154297,244.0,67985.1875,0.0,3651.177734375,1.0,278.5429992675781,282.896728515625,297.1803894042969,301.55426025390625,293.1499938964844,293.1499938964844,278.25,33547.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252365231513976,1.0,0.0,0.0,3.733777761459351,3.733802080154419,9.302297030444606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.9052734375,0.0,1609.615478515625,1895.4371337890625,0.0,3637.4033203125,0.9221420288085938,1.0,0.0,3.0,1.0,0.0
17928060,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9041101932525636,0.6143881678581238,0.5567535758018494,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855387568473816,0.5790583491325378,0.551908552646637,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7881850600242615,0.402410477399826,0.2856519520282745,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7850119471549988,0.3976427018642425,0.3822223246097564,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6544339656829834,0.2273937761783599,1.0538588762283323,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.585205078125,297.20135498046875,284.8952331542969,1.0,0.6697984933853149,0.5423601269721985,0.5423601269721985,1.0,1.0,-3.39902663230896,1.354710817337036,2.044316053390503,0.5880107879638672,0.8574885725975037,0.8574885725975037,0.0,242.7911376953125,247.0,68185.0859375,0.0,3644.476806640625,1.0,278.257568359375,282.7778625488281,297.210693359375,301.68414306640625,293.1499938964844,293.1499938964844,278.54998779296875,39135.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931949496269226,1.0,0.0,0.0,3.603480339050293,3.6035044193267822,8.664381994094583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.421875,0.0,1505.1881103515625,1895.4371337890625,0.0,3698.99755859375,0.8974133133888245,1.0,0.0,3.0,1.0,0.0
17928120,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9041101932525636,0.6143881678581238,0.5567535758018494,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855387568473816,0.5790583491325378,0.551908552646637,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7881850600242615,0.402410477399826,0.2856519520282745,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7850119471549988,0.3976427018642425,0.3822223246097564,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6544339656829834,0.2273937761783599,1.0538588762283323,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.585205078125,297.20135498046875,284.8952331542969,1.0,0.6697984933853149,0.5423601269721985,0.5423601269721985,1.0,1.0,-3.39902663230896,1.354710817337036,2.044316053390503,0.5880107879638672,0.8574885725975037,0.8574885725975037,0.0,242.7911376953125,247.0,68185.0859375,0.0,3644.476806640625,1.0,278.257568359375,282.7778625488281,297.210693359375,301.68414306640625,293.1499938964844,293.1499938964844,278.54998779296875,39135.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931949496269226,1.0,0.0,0.0,3.603480339050293,3.6035044193267822,8.664381994094583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.421875,0.0,1505.1881103515625,1895.4371337890625,0.0,3698.99755859375,0.8974133133888245,1.0,0.0,3.0,1.0,0.0
17928180,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8988112211227417,0.6112613677978516,0.5536235570907593,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828726410865784,0.5808743834495544,0.5533484220504761,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7846779823303223,0.4020256996154785,0.2851991355419159,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7815712690353394,0.397290825843811,0.3816806972026825,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504858732223511,0.2259964048862457,1.0468662977218628,284.986572265625,284.95001220703125,303.1951904296875,294.189453125,299.582275390625,297.1960754394531,284.9857177734375,1.0,0.67010897397995,0.5396395921707153,0.5396395921707153,1.0,1.0,-3.38737154006958,1.3451173305511477,2.0422542095184326,0.5808510184288025,0.9351974725723268,0.9351974725723268,0.0,246.1311492919922,250.0,67214.984375,0.0,3635.99609375,1.0,278.5419921875,282.8935546875,297.1668701171875,301.4984741210937,293.1499938964844,293.1499938964844,278.25,34191.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239981174468994,1.0,0.0,0.0,3.6923599243164062,3.692384004592896,9.097066140384412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.25390625,0.0,1567.1175537109375,1895.4371337890625,0.0,3626.008544921875,0.9135035276412964,1.0,0.0,3.0,1.0,0.0
17928240,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8988112211227417,0.6112613677978516,0.5536235570907593,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828726410865784,0.5808743834495544,0.5533484220504761,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7846779823303223,0.4020256996154785,0.2851991355419159,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7815712690353394,0.397290825843811,0.3816806972026825,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504858732223511,0.2259964048862457,1.0468662977218628,284.986572265625,284.95001220703125,303.1951904296875,294.189453125,299.582275390625,297.1960754394531,284.9857177734375,1.0,0.67010897397995,0.5396395921707153,0.5396395921707153,1.0,1.0,-3.38737154006958,1.3451173305511477,2.0422542095184326,0.5808510184288025,0.9351974725723268,0.9351974725723268,0.0,246.1311492919922,250.0,67214.984375,0.0,3635.99609375,1.0,278.5419921875,282.8935546875,297.1668701171875,301.4984741210937,293.1499938964844,293.1499938964844,278.25,34191.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239981174468994,1.0,0.0,0.0,3.6923599243164062,3.692384004592896,9.097066140384412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.25390625,0.0,1567.1175537109375,1895.4371337890625,0.0,3626.008544921875,0.9135035276412964,1.0,0.0,3.0,1.0,0.0
17928300,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966189026832581,0.6091873049736023,0.5521610975265503,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820165991783142,0.5815501809120178,0.5542439818382263,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834195494651794,0.4016978442668915,0.2851331532001495,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803446054458618,0.3970359563827514,0.3816260695457458,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490515470504761,0.225369244813919,1.044565200805664,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.580078125,297.1923828125,284.8650207519531,1.0,0.6703728437423706,0.5382792949676514,0.5382792949676514,1.0,1.0,-3.3837811946868896,1.3412383794784546,2.042542695999145,0.5778384208679199,0.8462207913398743,0.8462207913398743,0.0,247.5091094970703,250.0,67847.5390625,0.0,3635.40185546875,1.0,278.2969970703125,282.7587585449219,297.2094421386719,301.7022705078125,293.1499938964844,293.1499938964844,278.25,38811.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289630055427552,1.0,0.0,0.0,3.635737657546997,3.6357619762420654,8.820198331704887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.2958984375,0.0,1538.3121337890625,1895.4371337890625,0.0,3671.632568359375,0.901810348033905,1.0,0.0,3.0,1.0,0.0
17928360,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8939612507820129,0.6071418523788452,0.550300657749176,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8807788491249084,0.5822182893753052,0.5548787117004395,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818064093589783,0.4013602137565613,0.284914493560791,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7787962555885315,0.3967787623405456,0.3814108073711395,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6474025249481201,0.224758431315422,1.042004942893982,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5783996582031,297.1885681152344,284.9046325683594,1.0,0.670573353767395,0.5371435880661011,0.5371435880661011,1.0,1.0,-3.3787055015563965,1.3370869159698486,2.041618585586548,0.5748365521430969,0.8501322865486145,0.8501322865486145,0.0,249.1131286621093,253.0,67422.6171875,0.0,3632.572021484375,1.0,278.2578430175781,282.7946472167969,297.191650390625,301.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,39077.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296207427978516,1.0,0.0,0.0,3.5512986183166504,3.551322221755981,8.415262868766149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.6923828125,0.0,1448.51318359375,1895.4371337890625,0.0,3677.664306640625,0.8860342502593994,1.0,0.0,3.0,1.0,0.0
17928420,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905050158500671,0.6046550869941711,0.5478671193122864,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8798755407333374,0.5846580266952515,0.5570129156112671,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7800785303115845,0.4016464352607727,0.2850192785263061,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771276831626892,0.3971129655838012,0.3816192746162414,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453476548194885,0.2241678386926651,1.0390297174453735,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5816955566406,297.19158935546875,284.9912414550781,1.0,0.6713295578956604,0.5348721146583557,0.5348721146583557,1.0,1.0,-3.375134229660034,1.3316116333007812,2.043522596359253,0.5700724720954895,0.9294341206550598,0.9294341206550598,0.0,251.3582000732422,256.0,66662.640625,0.0,3637.04150390625,1.0,278.5416564941406,282.9027709960937,297.1479187011719,301.4410705566406,293.1499938964844,293.1499938964844,278.25,33902.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219590425491332,1.0,0.0,0.0,3.654133796691896,3.6541576385498047,8.90968181010976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.7529296875,0.0,1522.0594482421875,1895.4371337890625,0.0,3607.226806640625,0.9047203660011292,1.0,0.0,3.0,1.0,0.0
17928480,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905050158500671,0.6046550869941711,0.5478671193122864,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8798755407333374,0.5846580266952515,0.5570129156112671,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7800785303115845,0.4016464352607727,0.2850192785263061,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771276831626892,0.3971129655838012,0.3816192746162414,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453476548194885,0.2241678386926651,1.0390297174453735,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5816955566406,297.19158935546875,284.9912414550781,1.0,0.6713295578956604,0.5348721146583557,0.5348721146583557,1.0,1.0,-3.375134229660034,1.3316116333007812,2.043522596359253,0.5700724720954895,0.9294341206550598,0.9294341206550598,0.0,251.3582000732422,256.0,66662.640625,0.0,3637.04150390625,1.0,278.5416564941406,282.9027709960937,297.1479187011719,301.4410705566406,293.1499938964844,293.1499938964844,278.25,33902.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219590425491332,1.0,0.0,0.0,3.654133796691896,3.6541576385498047,8.90968181010976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.7529296875,0.0,1522.0594482421875,1895.4371337890625,0.0,3607.226806640625,0.9047203660011292,1.0,0.0,3.0,1.0,0.0
17928540,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861867189407349,0.600834846496582,0.544849693775177,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782551288604736,0.5862414836883545,0.5588222146034241,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777323126792908,0.401258111000061,0.284967303276062,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7748921513557434,0.3968954980373382,0.3816853761672973,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429908871650696,0.2233439236879348,1.0363285541534424,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.580322265625,297.1874389648437,284.9089050292969,1.0,0.672234296798706,0.5326007008552551,0.5326007008552551,1.0,1.0,-3.3704562187194824,1.325605869293213,2.044850349426269,0.5652286410331726,0.8474491834640503,0.8474491834640503,0.0,254.25099182128903,259.0,66972.6484375,0.0,3642.5732421875,1.0,278.25787353515625,282.80078125,297.1697998046875,301.5599060058594,293.1499938964844,293.1499938964844,278.54998779296875,38786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283360838890076,1.0,0.0,0.0,3.5233047008514404,3.5233278274536133,8.283114993901108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5771484375,0.0,1416.8551025390625,1895.4371337890625,0.0,3665.88037109375,0.8796284198760986,1.0,0.0,3.0,1.0,0.0
17928600,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861867189407349,0.600834846496582,0.544849693775177,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782551288604736,0.5862414836883545,0.5588222146034241,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777323126792908,0.401258111000061,0.284967303276062,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7748921513557434,0.3968954980373382,0.3816853761672973,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429908871650696,0.2233439236879348,1.0363285541534424,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.580322265625,297.1874389648437,284.9089050292969,1.0,0.672234296798706,0.5326007008552551,0.5326007008552551,1.0,1.0,-3.3704562187194824,1.325605869293213,2.044850349426269,0.5652286410331726,0.8474491834640503,0.8474491834640503,0.0,254.25099182128903,259.0,66972.6484375,0.0,3642.5732421875,1.0,278.25787353515625,282.80078125,297.1697998046875,301.5599060058594,293.1499938964844,293.1499938964844,278.54998779296875,38786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283360838890076,1.0,0.0,0.0,3.5233047008514404,3.5233278274536133,8.283114993901108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5771484375,0.0,1416.8551025390625,1895.4371337890625,0.0,3665.88037109375,0.8796284198760986,1.0,0.0,3.0,1.0,0.0
17928660,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828233480453491,0.5984870791435242,0.5425704717636108,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773791193962097,0.5887545943260193,0.5610600113868713,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7760961651802063,0.4016599059104919,0.2851769924163818,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733170986175537,0.3973418474197387,0.3820375800132751,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411850452423096,0.2229550331830978,1.0344741344451904,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.583740234375,297.1916809082031,284.9913024902344,1.0,0.6733211278915405,0.5302367210388184,0.5302367210388184,1.0,1.0,-3.3688437938690186,1.320712924003601,2.048130750656128,0.5606266260147095,0.9249386787414552,0.9249386787414552,0.0,256.6903686523437,262.0,66265.1484375,0.0,3652.798828125,1.0,278.5414428710937,282.90399169921875,297.12060546875,301.3886413574219,293.1499938964844,293.1499938964844,278.25,33780.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212072491645812,1.0,0.0,0.0,3.631211280822754,3.631234884262085,8.798251087682729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.396484375,0.0,1495.8453369140625,1895.4371337890625,0.0,3600.29541015625,0.8994671106338501,1.0,0.0,3.0,1.0,0.0
17928720,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828233480453491,0.5984870791435242,0.5425704717636108,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773791193962097,0.5887545943260193,0.5610600113868713,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7760961651802063,0.4016599059104919,0.2851769924163818,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733170986175537,0.3973418474197387,0.3820375800132751,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411850452423096,0.2229550331830978,1.0344741344451904,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.583740234375,297.1916809082031,284.9913024902344,1.0,0.6733211278915405,0.5302367210388184,0.5302367210388184,1.0,1.0,-3.3688437938690186,1.320712924003601,2.048130750656128,0.5606266260147095,0.9249386787414552,0.9249386787414552,0.0,256.6903686523437,262.0,66265.1484375,0.0,3652.798828125,1.0,278.5414428710937,282.90399169921875,297.12060546875,301.3886413574219,293.1499938964844,293.1499938964844,278.25,33780.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212072491645812,1.0,0.0,0.0,3.631211280822754,3.631234884262085,8.798251087682729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.396484375,0.0,1495.8453369140625,1895.4371337890625,0.0,3600.29541015625,0.8994671106338501,1.0,0.0,3.0,1.0,0.0
17928780,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785744309425354,0.5948012471199036,0.5396745800971985,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8757326602935791,0.5903582572937012,0.5629003643989563,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737894654273987,0.4013488590717315,0.2851853668689728,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711080312728882,0.3971753716468811,0.382166177034378,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389622688293457,0.2222423106431961,1.032371163368225,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5819702148437,297.18798828125,284.90966796875,1.0,0.6744507551193237,0.5278728008270264,0.5278728008270264,1.0,1.0,-3.3652172088623047,1.314899444580078,2.0503177642822266,0.5557410717010498,0.8439808487892151,0.8439808487892151,0.0,259.7842712402344,265.0,66577.6796875,0.0,3661.953857421875,1.0,278.258056640625,282.8023681640625,297.13739013671875,301.5026550292969,293.1499938964844,293.1499938964844,278.54998779296875,38719.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279362559318542,1.0,0.0,0.0,3.5016117095947266,3.5016348361968994,8.181431212506141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.1796875,0.0,1393.7821044921875,1895.4371337890625,0.0,3662.210205078125,0.8747751116752625,1.0,0.0,3.0,1.0,0.0
17928840,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785744309425354,0.5948012471199036,0.5396745800971985,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8757326602935791,0.5903582572937012,0.5629003643989563,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737894654273987,0.4013488590717315,0.2851853668689728,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711080312728882,0.3971753716468811,0.382166177034378,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389622688293457,0.2222423106431961,1.032371163368225,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5819702148437,297.18798828125,284.90966796875,1.0,0.6744507551193237,0.5278728008270264,0.5278728008270264,1.0,1.0,-3.3652172088623047,1.314899444580078,2.0503177642822266,0.5557410717010498,0.8439808487892151,0.8439808487892151,0.0,259.7842712402344,265.0,66577.6796875,0.0,3661.953857421875,1.0,278.258056640625,282.8023681640625,297.13739013671875,301.5026550292969,293.1499938964844,293.1499938964844,278.54998779296875,38719.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279362559318542,1.0,0.0,0.0,3.5016117095947266,3.5016348361968994,8.181431212506141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.1796875,0.0,1393.7821044921875,1895.4371337890625,0.0,3662.210205078125,0.8747751116752625,1.0,0.0,3.0,1.0,0.0
17928900,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766505122184753,0.5936418771743774,0.5383709073066711,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750448822975159,0.5915741920471191,0.5638692378997803,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727612257003784,0.4015348851680755,0.2852157056331634,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701140642166138,0.3973683714866638,0.3822455406188965,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6379252672195435,0.222039520740509,1.0312763452529907,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.58319091796875,297.1897277832031,285.0121765136719,1.0,0.6750063896179199,0.5266908407211304,0.5266908407211304,1.0,1.0,-3.3636233806610107,1.312081217765808,2.051542282104492,0.5532166957855225,0.9165977835655212,0.9165977835655212,0.0,261.2181091308594,265.0,65797.8203125,0.0,3666.4072265625,1.0,278.49810791015625,282.919921875,297.08184814453125,301.2796630859375,293.1499938964844,293.1499938964844,278.54998779296875,34067.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224317669868468,1.0,0.0,0.0,3.55338978767395,3.553412675857544,8.425176929449663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.36328125,0.0,1414.2432861328125,1895.4371337890625,0.0,3611.583251953125,0.8839134573936462,1.0,0.0,3.0,1.0,0.0
17928960,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8752639889717102,0.5925516486167908,0.5374869704246521,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.874814510345459,0.5928683876991272,0.5651407241821289,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7721770405769348,0.4018122255802154,0.2854410707950592,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695334553718567,0.3976424932479858,0.3825460374355316,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6372305750846863,0.2219166159629821,1.0308626890182495,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5851135253906,297.1924133300781,284.9892578125,1.0,0.6756874322891235,0.5255264043807983,0.5255264043807983,1.0,1.0,-3.364222764968872,1.3101962804794312,2.0540266036987305,0.5511870980262756,0.9195443391799928,0.9195443391799928,0.0,262.38262939453125,268.0,65889.5234375,0.0,3674.541748046875,1.0,278.5420227050781,282.9025573730469,297.0828857421875,301.3272399902344,293.1499938964844,293.1499938964844,278.25,33681.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209380745887756,1.0,0.0,0.0,3.6128010749816895,3.6128242015838623,8.709262147021946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.2431640625,0.0,1475.0030517578125,1895.4371337890625,0.0,3597.81298828125,0.8950226306915283,1.0,0.0,3.0,1.0,0.0
17929020,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8711666464805603,0.5889877080917358,0.5347029566764832,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8732012510299683,0.5944652557373047,0.5669808387756348,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699695825576782,0.4015744030475616,0.2855017483234405,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673904895782471,0.3974945545196533,0.3826967775821686,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.635115385055542,0.2212539762258529,1.0290099382400513,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5830993652344,297.1888732910156,284.9104309082031,1.0,0.6769213080406189,0.523197591304779,0.523197591304779,1.0,1.0,-3.36112117767334,1.3045778274536133,2.0565433502197266,0.5463738441467285,0.840239405632019,0.840239405632019,0.0,265.5655822753906,271.0,66181.8671875,0.0,3685.42138671875,1.0,278.2582397460937,282.8034973144531,297.09674072265625,301.43670654296875,293.1499938964844,293.1499938964844,278.54998779296875,38699.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278314113616944,1.0,0.0,0.0,3.48016095161438,3.4801838397979736,8.081499913714651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.501953125,0.0,1371.5562744140625,1895.4371337890625,0.0,3661.248046875,0.8700199723243713,1.0,0.0,3.0,1.0,0.0
17929080,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8711666464805603,0.5889877080917358,0.5347029566764832,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8732012510299683,0.5944652557373047,0.5669808387756348,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699695825576782,0.4015744030475616,0.2855017483234405,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673904895782471,0.3974945545196533,0.3826967775821686,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.635115385055542,0.2212539762258529,1.0290099382400513,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5830993652344,297.1888732910156,284.9104309082031,1.0,0.6769213080406189,0.523197591304779,0.523197591304779,1.0,1.0,-3.36112117767334,1.3045778274536133,2.0565433502197266,0.5463738441467285,0.840239405632019,0.840239405632019,0.0,265.5655822753906,271.0,66181.8671875,0.0,3685.42138671875,1.0,278.2582397460937,282.8034973144531,297.09674072265625,301.43670654296875,293.1499938964844,293.1499938964844,278.54998779296875,38699.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278314113616944,1.0,0.0,0.0,3.48016095161438,3.4801838397979736,8.081499913714651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.501953125,0.0,1371.5562744140625,1895.4371337890625,0.0,3661.248046875,0.8700199723243713,1.0,0.0,3.0,1.0,0.0
17929140,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8679950833320618,0.5868237614631653,0.5326122641563416,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8723134398460388,0.5969576835632324,0.5692176818847656,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684558629989624,0.4021078050136566,0.2858131825923919,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658756375312805,0.3979689180850982,0.3830937445163727,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334730386734009,0.2209639549255371,1.0277016162872314,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5859069824219,297.1932678222656,284.98895263671875,1.0,0.6782351732254028,0.5208687782287598,0.5208687782287598,1.0,1.0,-3.360567808151245,1.2999985218048096,2.0605692863464355,0.5418432950973511,0.9142794013023376,0.9142794013023376,0.0,268.2223815917969,274.0,65496.453125,0.0,3699.377197265625,1.0,278.5411071777344,282.9024963378906,297.0396728515625,301.2588806152344,293.1499938964844,293.1499938964844,278.25,33771.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209429621696472,1.0,0.0,0.0,3.5899147987365723,3.589937686920166,8.599269563092093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.697265625,0.0,1450.94580078125,1895.4371337890625,0.0,3597.85791015625,0.8901824355125427,1.0,0.0,3.0,1.0,0.0
17929200,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8679950833320618,0.5868237614631653,0.5326122641563416,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8723134398460388,0.5969576835632324,0.5692176818847656,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684558629989624,0.4021078050136566,0.2858131825923919,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658756375312805,0.3979689180850982,0.3830937445163727,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334730386734009,0.2209639549255371,1.0277016162872314,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5859069824219,297.1932678222656,284.98895263671875,1.0,0.6782351732254028,0.5208687782287598,0.5208687782287598,1.0,1.0,-3.360567808151245,1.2999985218048096,2.0605692863464355,0.5418432950973511,0.9142794013023376,0.9142794013023376,0.0,268.2223815917969,274.0,65496.453125,0.0,3699.377197265625,1.0,278.5411071777344,282.9024963378906,297.0396728515625,301.2588806152344,293.1499938964844,293.1499938964844,278.25,33771.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209429621696472,1.0,0.0,0.0,3.5899147987365723,3.589937686920166,8.599269563092093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.697265625,0.0,1450.94580078125,1895.4371337890625,0.0,3597.85791015625,0.8901824355125427,1.0,0.0,3.0,1.0,0.0
17929260,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640729188919067,0.5833830237388611,0.5299171805381775,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707532286643982,0.5985448360443115,0.5710373520851135,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7663736939430237,0.4019595086574554,0.2859270870685577,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638143301010132,0.3978361785411834,0.3832507133483886,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314551830291748,0.2203386723995208,1.0259963274002075,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5836486816406,297.1898498535156,284.9100952148437,1.0,0.6795253157615662,0.5185790657997131,0.5185790657997131,1.0,1.0,-3.3577969074249268,1.2945013046264648,2.063295602798462,0.537063717842102,0.8359076976776123,0.8359076976776123,0.0,271.4439697265625,277.0,65790.09375,0.0,3711.2333984375,1.0,278.25860595703125,282.80328369140625,297.0502014160156,301.3648986816406,293.1499938964844,293.1499938964844,278.54998779296875,38650.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278473258018494,1.0,0.0,0.0,3.460087776184082,3.4601104259490967,7.988542165549006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.2880859375,0.0,1350.7686767578125,1895.4371337890625,0.0,3661.39404296875,0.865401029586792,1.0,0.0,3.0,1.0,0.0
17929320,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640729188919067,0.5833830237388611,0.5299171805381775,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707532286643982,0.5985448360443115,0.5710373520851135,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7663736939430237,0.4019595086574554,0.2859270870685577,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638143301010132,0.3978361785411834,0.3832507133483886,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314551830291748,0.2203386723995208,1.0259963274002075,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5836486816406,297.1898498535156,284.9100952148437,1.0,0.6795253157615662,0.5185790657997131,0.5185790657997131,1.0,1.0,-3.3577969074249268,1.2945013046264648,2.063295602798462,0.537063717842102,0.8359076976776123,0.8359076976776123,0.0,271.4439697265625,277.0,65790.09375,0.0,3711.2333984375,1.0,278.25860595703125,282.80328369140625,297.0502014160156,301.3648986816406,293.1499938964844,293.1499938964844,278.54998779296875,38650.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278473258018494,1.0,0.0,0.0,3.460087776184082,3.4601104259490967,7.988542165549006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.2880859375,0.0,1350.7686767578125,1895.4371337890625,0.0,3661.39404296875,0.865401029586792,1.0,0.0,3.0,1.0,0.0
17929380,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610584735870361,0.5813029408454895,0.5279132127761841,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699119687080383,0.6010154485702515,0.5732606053352356,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7649814486503601,0.4025781750679016,0.2863010466098785,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623724341392517,0.3983153402805328,0.3836576342582702,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298970580101013,0.2200772166252136,1.0248363018035889,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5861511230469,297.1942138671875,284.9881896972656,1.0,0.6808879971504211,0.5162893533706665,0.5162893533706665,1.0,1.0,-3.357597589492798,1.290049433708191,2.0675480365753174,0.5325769782066345,0.9091506004333496,0.9091506004333496,0.0,274.1239318847656,280.0,65106.72265625,0.0,3726.15283203125,1.0,278.5408935546875,282.9017944335937,296.9910583496094,301.1849670410156,293.1499938964844,293.1499938964844,278.25,33777.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209906458854676,1.0,0.0,0.0,3.569002628326416,3.5690255165100098,8.499375780957052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.3720703125,0.0,1428.6456298828125,1895.4371337890625,0.0,3598.2978515625,0.8855087161064148,1.0,0.0,3.0,1.0,0.0
17929440,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610584735870361,0.5813029408454895,0.5279132127761841,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699119687080383,0.6010154485702515,0.5732606053352356,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7649814486503601,0.4025781750679016,0.2863010466098785,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623724341392517,0.3983153402805328,0.3836576342582702,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298970580101013,0.2200772166252136,1.0248363018035889,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5861511230469,297.1942138671875,284.9881896972656,1.0,0.6808879971504211,0.5162893533706665,0.5162893533706665,1.0,1.0,-3.357597589492798,1.290049433708191,2.0675480365753174,0.5325769782066345,0.9091506004333496,0.9091506004333496,0.0,274.1239318847656,280.0,65106.72265625,0.0,3726.15283203125,1.0,278.5408935546875,282.9017944335937,296.9910583496094,301.1849670410156,293.1499938964844,293.1499938964844,278.25,33777.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209906458854676,1.0,0.0,0.0,3.569002628326416,3.5690255165100098,8.499375780957052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.3720703125,0.0,1428.6456298828125,1895.4371337890625,0.0,3598.2978515625,0.8855087161064148,1.0,0.0,3.0,1.0,0.0
17929500,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594253659248352,0.5796324014663696,0.5268112421035767,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693796396255493,0.6018218994140625,0.5743194222450256,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642103433609009,0.4025737047195434,0.2864833176136017,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615756392478943,0.398280918598175,0.3838518857955932,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6290855407714844,0.219808280467987,1.0243723392486572,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5850830078125,297.1928405761719,284.8744201660156,1.0,0.6816083788871765,0.5151444673538208,0.5151444673538208,1.0,1.0,-3.3574464321136475,1.287772536277771,2.069674015045166,0.5304087996482849,0.8256990909576416,0.8256990909576416,0.0,275.5982360839844,280.0,65706.671875,0.0,3734.24853515625,1.0,278.30035400390625,282.7731628417969,297.026123046875,301.3797607421875,293.1499938964844,293.1499938964844,278.25,38786.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926659107208252,1.0,0.0,0.0,3.5111536979675293,3.511177062988281,8.226081718021305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.4306640625,0.0,1404.1683349609375,1895.4371337890625,0.0,3650.480712890625,0.8739833831787109,1.0,0.0,3.0,1.0,0.0
17929560,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8573331832885742,0.5779748558998108,0.5253119468688965,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684239983558655,0.6025857925415039,0.5750618577003479,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630499005317688,0.4025311470031738,0.2864815294742584,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.760408878326416,0.3981941044330597,0.3838227987289428,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279742121696472,0.2194841504096985,1.0232656002044678,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5836181640625,297.1908264160156,284.9123840332031,1.0,0.6822196841239929,0.5140367746353149,0.5140367746353149,1.0,1.0,-3.3551688194274902,1.284677028656006,2.0704917907714844,0.5278364419937134,0.8329668641090393,0.8329668641090393,0.0,277.3545837402344,283.0,65383.015625,0.0,3738.84912109375,1.0,278.2588195800781,282.8055419921875,297.00018310546875,301.2882080078125,293.1499938964844,293.1499938964844,278.54998779296875,38665.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279352426528932,1.0,0.0,0.0,3.437279224395752,3.4373018741607666,7.883570560807129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.71484375,0.0,1327.9158935546875,1895.4371337890625,0.0,3662.201171875,0.8605408668518066,1.0,0.0,3.0,1.0,0.0
17929620,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.854472815990448,0.5759761929512024,0.5233863592147827,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676283359527588,0.6050319075584412,0.5772647857666016,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617847919464111,0.4032486081123352,0.286925196647644,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590384483337402,0.3986770212650299,0.3842357993125915,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6264878511428833,0.2192484438419342,1.022232174873352,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58599853515625,297.1951904296875,284.9872436523437,1.0,0.6836208701133728,0.5118213891983032,0.5118213891983032,1.0,1.0,-3.3552825450897217,1.2804079055786133,2.0748746395111084,0.5234557390213013,0.9040873646736144,0.9040873646736144,0.0,280.047119140625,286.0,64726.0390625,0.0,3754.5810546875,1.0,278.5407409667969,282.900634765625,296.9396057128906,301.10845947265625,293.1499938964844,293.1499938964844,278.25,33773.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210826754570008,1.0,0.0,0.0,3.5487489700317383,3.548771619796753,8.403184210692416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.724609375,0.0,1407.2186279296875,1895.4371337890625,0.0,3599.146728515625,0.8809552192687988,1.0,0.0,3.0,1.0,0.0
17929680,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.854472815990448,0.5759761929512024,0.5233863592147827,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676283359527588,0.6050319075584412,0.5772647857666016,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617847919464111,0.4032486081123352,0.286925196647644,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590384483337402,0.3986770212650299,0.3842357993125915,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6264878511428833,0.2192484438419342,1.022232174873352,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58599853515625,297.1951904296875,284.9872436523437,1.0,0.6836208701133728,0.5118213891983032,0.5118213891983032,1.0,1.0,-3.3552825450897217,1.2804079055786133,2.0748746395111084,0.5234557390213013,0.9040873646736144,0.9040873646736144,0.0,280.047119140625,286.0,64726.0390625,0.0,3754.5810546875,1.0,278.5407409667969,282.900634765625,296.9396057128906,301.10845947265625,293.1499938964844,293.1499938964844,278.25,33773.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210826754570008,1.0,0.0,0.0,3.5487489700317383,3.548771619796753,8.403184210692416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.724609375,0.0,1407.2186279296875,1895.4371337890625,0.0,3599.146728515625,0.8809552192687988,1.0,0.0,3.0,1.0,0.0
