time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929740,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509314656257629,0.572758674621582,0.5208682417869568,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662039637565613,0.6065836548805237,0.5790396332740784,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600005269050598,0.4033143520355224,0.2871769070625305,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571641206741333,0.3985664248466491,0.3844042122364044,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246399283409119,0.2186850756406784,1.0207736492156982,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.583251953125,297.1918640136719,284.91180419921875,1.0,0.684986412525177,0.5096060633659363,0.5096060633659363,1.0,1.0,-3.353146553039551,1.2751502990722656,2.077996253967285,0.5187529921531677,0.8291097283363342,0.8291097283363342,0.0,283.2837219238281,289.0,65017.66796875,0.0,3767.986083984375,1.0,278.2592468261719,282.8045654296875,296.94781494140625,301.2109375,293.1499938964844,293.1499938964844,278.54998779296875,38499.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280341863632202,1.0,0.0,0.0,3.419722318649292,3.4197444915771484,7.803240009707224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.6630859375,0.0,1309.2691650390625,1895.4371337890625,0.0,3663.109375,0.8563928008079529,1.0,0.0,3.0,1.0,0.0
17929800,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509314656257629,0.572758674621582,0.5208682417869568,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662039637565613,0.6065836548805237,0.5790396332740784,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600005269050598,0.4033143520355224,0.2871769070625305,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571641206741333,0.3985664248466491,0.3844042122364044,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246399283409119,0.2186850756406784,1.0207736492156982,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.583251953125,297.1918640136719,284.91180419921875,1.0,0.684986412525177,0.5096060633659363,0.5096060633659363,1.0,1.0,-3.353146553039551,1.2751502990722656,2.077996253967285,0.5187529921531677,0.8291097283363342,0.8291097283363342,0.0,283.2837219238281,289.0,65017.66796875,0.0,3767.986083984375,1.0,278.2592468261719,282.8045654296875,296.94781494140625,301.2109375,293.1499938964844,293.1499938964844,278.54998779296875,38499.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280341863632202,1.0,0.0,0.0,3.419722318649292,3.4197444915771484,7.803240009707224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.6630859375,0.0,1309.2691650390625,1895.4371337890625,0.0,3663.109375,0.8563928008079529,1.0,0.0,3.0,1.0,0.0
17929860,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482250571250916,0.5708342790603638,0.5190235376358032,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654571175575256,0.6089993715286255,0.5812228322029114,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588691115379333,0.404137521982193,0.2876989841461181,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558668255805969,0.3990501463413238,0.3848242163658142,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6232158541679382,0.2184719890356063,1.0198607444763184,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.58551025390625,297.1961975097656,284.9867553710937,1.0,0.6864216923713684,0.5074701905250549,0.5074701905250549,1.0,1.0,-3.353581666946411,1.2710789442062378,2.082502841949463,0.5144945979118347,0.899473249912262,0.899473249912262,0.0,285.97998046875,277.0,64354.453125,0.0,3784.5078125,1.0,278.5405578613281,282.8997802734375,296.8871765136719,301.0311889648437,293.1499938964844,293.1499938964844,278.8500061035156,33776.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921180546283722,1.0,0.0,0.0,3.5288448333740234,3.528867244720459,8.309185091093241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6181640625,0.0,1386.423095703125,1895.4371337890625,0.0,3600.049072265625,0.8765023350715637,1.0,0.0,3.0,1.0,0.0
17929920,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482250571250916,0.5708342790603638,0.5190235376358032,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654571175575256,0.6089993715286255,0.5812228322029114,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588691115379333,0.404137521982193,0.2876989841461181,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558668255805969,0.3990501463413238,0.3848242163658142,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6232158541679382,0.2184719890356063,1.0198607444763184,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.58551025390625,297.1961975097656,284.9867553710937,1.0,0.6864216923713684,0.5074701905250549,0.5074701905250549,1.0,1.0,-3.353581666946411,1.2710789442062378,2.082502841949463,0.5144945979118347,0.899473249912262,0.899473249912262,0.0,285.97998046875,277.0,64354.453125,0.0,3784.5078125,1.0,278.5405578613281,282.8997802734375,296.8871765136719,301.0311889648437,293.1499938964844,293.1499938964844,278.8500061035156,33776.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921180546283722,1.0,0.0,0.0,3.5288448333740234,3.528867244720459,8.309185091093241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6181640625,0.0,1386.423095703125,1895.4371337890625,0.0,3600.049072265625,0.8765023350715637,1.0,0.0,3.0,1.0,0.0
17929980,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8502157330513,0.5691428184509277,0.5173184275627136,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8696461319923401,0.6116252541542053,0.5834722518920898,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620351910591125,0.4052332937717438,0.288292795419693,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587698698043823,0.3997496664524078,0.3852676451206207,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.625089704990387,0.2184645235538482,1.0187972784042358,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5887451171875,297.2023620605469,285.03009033203125,1.0,0.6839457154273987,0.5053343176841736,0.5053343176841736,1.0,1.0,-3.3542070388793945,1.267037034034729,2.087170124053955,0.5103307366371155,0.9910434484481812,0.9910434484481812,0.0,281.5563049316406,265.0,63977.92578125,0.0,3760.71826171875,1.0,278.84228515625,282.9652099609375,296.8685913085937,300.9731140136719,293.1499938964844,293.1499938964844,278.54998779296875,31445.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168773293495178,1.0,0.0,0.0,3.713644027709961,3.713667869567871,9.202246360473508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.6748046875,0.0,1570.46337890625,1895.4371337890625,0.0,3560.312744140625,0.916063904762268,1.0,0.0,3.0,1.0,0.0
17930040,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8502157330513,0.5691428184509277,0.5173184275627136,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8696461319923401,0.6116252541542053,0.5834722518920898,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620351910591125,0.4052332937717438,0.288292795419693,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587698698043823,0.3997496664524078,0.3852676451206207,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.625089704990387,0.2184645235538482,1.0187972784042358,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5887451171875,297.2023620605469,285.03009033203125,1.0,0.6839457154273987,0.5053343176841736,0.5053343176841736,1.0,1.0,-3.3542070388793945,1.267037034034729,2.087170124053955,0.5103307366371155,0.9910434484481812,0.9910434484481812,0.0,281.5563049316406,265.0,63977.92578125,0.0,3760.71826171875,1.0,278.84228515625,282.9652099609375,296.8685913085937,300.9731140136719,293.1499938964844,293.1499938964844,278.54998779296875,31445.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168773293495178,1.0,0.0,0.0,3.713644027709961,3.713667869567871,9.202246360473508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.6748046875,0.0,1570.46337890625,1895.4371337890625,0.0,3560.312744140625,0.916063904762268,1.0,0.0,3.0,1.0,0.0
17930100,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518742322921753,0.567464292049408,0.5161053538322449,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725229501724243,0.6123217940330505,0.584311842918396,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7642847299575806,0.4053219854831695,0.2884401679039001,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608868479728699,0.3996956050395965,0.38530233502388,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265383958816528,0.2182445377111435,1.0177799463272097,284.8769836425781,284.95001220703125,303.520263671875,293.86590576171875,299.5868530273437,297.2001953125,284.87237548828125,1.0,0.6819227933883667,0.5042663812637329,0.5042663812637329,1.0,1.0,-3.352762222290039,1.2642722129821775,2.0884900093078613,0.5079856514930725,0.8889567852020264,0.8889567852020264,0.0,278.03741455078125,265.0,64983.76171875,0.0,3737.102294921875,1.0,278.5959777832031,282.7921142578125,296.9109802246094,301.2025451660156,293.1499938964844,293.1499938964844,278.54998779296875,35789.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244362115859984,1.0,0.0,0.0,3.71012544631958,3.710150003433228,9.184815894514032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.2890625,0.0,1599.4937744140625,1895.4371337890625,0.0,3630.040771484375,0.9164860248565674,1.0,0.0,3.0,1.0,0.0
17930160,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533270359039307,0.5656094551086426,0.5142984390258789,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8752814531326294,0.6128169298171997,0.5846520662307739,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.766390323638916,0.4052451550960541,0.2882950007915497,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7628819346427917,0.3994698822498321,0.3849786221981048,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278548240661621,0.2178902924060821,1.0156880617141724,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5835266113281,297.1959533691406,284.88824462890625,1.0,0.6793752312660217,0.5032124519348145,0.5032124519348145,1.0,1.0,-3.3479223251342773,1.2601430416107178,2.08777928352356,0.5049773454666138,0.8707813024520874,0.8707813024520874,0.0,274.26959228515625,253.0,64579.34765625,0.0,3703.965087890625,1.0,278.5572204589844,282.8056335449219,296.8851928710937,301.1190490722656,293.1499938964844,293.1499938964844,278.8500061035156,38259.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272695183753968,1.0,0.0,0.0,3.631345748901367,3.631369829177856,8.798901944828685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.857421875,0.0,1529.330078125,1895.4371337890625,0.0,3656.088623046875,0.9027424454689026,1.0,0.0,3.0,1.0,0.0
17930220,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589163422584534,0.5638192296028137,0.5119137167930603,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834016919136047,0.6151610016822815,0.5861327648162842,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729282975196838,0.406238704919815,0.2884862720966339,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690612077713013,0.399953544139862,0.3848103582859039,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320841312408447,0.217740386724472,1.0124675035476685,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5848083496094,297.1999206542969,284.985595703125,1.0,0.6737067699432373,0.5011045932769775,0.5011045932769775,1.0,1.0,-3.342979431152344,1.2538254261016846,2.089154005050659,0.4996208250522613,0.9517154693603516,0.9517154693603516,0.0,264.3756103515625,241.0,63696.81640625,0.0,3635.743408203125,1.0,278.8430480957031,282.9245910644531,296.8127136230469,300.9150390625,293.1499938964844,293.1499938964844,278.54998779296875,33752.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206137657165528,1.0,0.0,0.0,3.731484651565552,3.73150897026062,9.290874345424528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.435546875,0.0,1608.538330078125,1895.4371337890625,0.0,3594.8212890625,0.92172372341156,1.0,0.0,3.0,1.0,0.0
17930280,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589163422584534,0.5638192296028137,0.5119137167930603,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834016919136047,0.6151610016822815,0.5861327648162842,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729282975196838,0.406238704919815,0.2884862720966339,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690612077713013,0.399953544139862,0.3848103582859039,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320841312408447,0.217740386724472,1.0124675035476685,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5848083496094,297.1999206542969,284.985595703125,1.0,0.6737067699432373,0.5011045932769775,0.5011045932769775,1.0,1.0,-3.342979431152344,1.2538254261016846,2.089154005050659,0.4996208250522613,0.9517154693603516,0.9517154693603516,0.0,264.3756103515625,241.0,63696.81640625,0.0,3635.743408203125,1.0,278.8430480957031,282.9245910644531,296.8127136230469,300.9150390625,293.1499938964844,293.1499938964844,278.54998779296875,33752.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206137657165528,1.0,0.0,0.0,3.731484651565552,3.73150897026062,9.290874345424528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.435546875,0.0,1608.538330078125,1895.4371337890625,0.0,3594.8212890625,0.92172372341156,1.0,0.0,3.0,1.0,0.0
17930340,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653035163879395,0.5608712434768677,0.5091781616210938,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924727439880371,0.6166504621505737,0.587352991104126,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803477644920349,0.4066516757011413,0.2885998487472534,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761049270629883,0.3999150991439819,0.3845278024673462,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369860768318176,0.2173423767089843,1.009207248687744,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.581298828125,297.19677734375,284.8952941894531,1.0,0.6674909591674805,0.4989967346191406,0.4989967346191406,1.0,1.0,-3.337040662765503,1.2470519542694092,2.0899887084960938,0.4942452013492584,0.8556395769119263,0.8556395769119263,0.0,253.7827911376953,229.0,63985.359375,0.0,3561.384033203125,1.0,278.5572814941406,282.8157958984375,296.8227844238281,301.0164794921875,293.1499938964844,293.1499938964844,278.8500061035156,39266.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278533458709716,1.0,0.0,0.0,3.5896267890930176,3.589650869369507,8.597889973316342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.8076171875,0.0,1491.0703125,1895.4371337890625,0.0,3661.449462890625,0.8946369290351868,1.0,0.0,3.0,1.0,0.0
17930400,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653035163879395,0.5608712434768677,0.5091781616210938,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924727439880371,0.6166504621505737,0.587352991104126,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803477644920349,0.4066516757011413,0.2885998487472534,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761049270629883,0.3999150991439819,0.3845278024673462,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369860768318176,0.2173423767089843,1.009207248687744,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.581298828125,297.19677734375,284.8952941894531,1.0,0.6674909591674805,0.4989967346191406,0.4989967346191406,1.0,1.0,-3.337040662765503,1.2470519542694092,2.0899887084960938,0.4942452013492584,0.8556395769119263,0.8556395769119263,0.0,253.7827911376953,229.0,63985.359375,0.0,3561.384033203125,1.0,278.5572814941406,282.8157958984375,296.8227844238281,301.0164794921875,293.1499938964844,293.1499938964844,278.8500061035156,39266.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278533458709716,1.0,0.0,0.0,3.5896267890930176,3.589650869369507,8.597889973316342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.8076171875,0.0,1491.0703125,1895.4371337890625,0.0,3661.449462890625,0.8946369290351868,1.0,0.0,3.0,1.0,0.0
17930460,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738051652908325,0.559485137462616,0.5071716904640198,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035772681236268,0.6192416548728943,0.5890460014343262,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896357178688049,0.4080166816711426,0.2890272438526153,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849268317222595,0.4006455242633819,0.3845487833023071,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432535648345947,0.2174124866724014,1.0066758394241333,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5848388671875,297.20343017578125,284.9914855957031,1.0,0.661061704158783,0.4971185624599457,0.4971185624599457,1.0,1.0,-3.334149122238159,1.2419708967208862,2.0921783447265625,0.4896697700023651,0.93979811668396,0.93979811668396,0.0,242.04718017578125,217.0,63168.32421875,0.0,3487.861083984375,1.0,278.8426818847656,282.9327087402344,296.7597351074219,300.8239440917969,293.1499938964844,293.1499938964844,278.54998779296875,33826.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198437929153442,1.0,0.0,0.0,3.6926655769348153,3.692689657211304,9.098571922550036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.044921875,0.0,1564.704833984375,1895.4371337890625,0.0,3587.717041015625,0.91307270526886,1.0,0.0,3.0,1.0,0.0
17930520,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738051652908325,0.559485137462616,0.5071716904640198,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035772681236268,0.6192416548728943,0.5890460014343262,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896357178688049,0.4080166816711426,0.2890272438526153,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849268317222595,0.4006455242633819,0.3845487833023071,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432535648345947,0.2174124866724014,1.0066758394241333,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5848388671875,297.20343017578125,284.9914855957031,1.0,0.661061704158783,0.4971185624599457,0.4971185624599457,1.0,1.0,-3.334149122238159,1.2419708967208862,2.0921783447265625,0.4896697700023651,0.93979811668396,0.93979811668396,0.0,242.04718017578125,217.0,63168.32421875,0.0,3487.861083984375,1.0,278.8426818847656,282.9327087402344,296.7597351074219,300.8239440917969,293.1499938964844,293.1499938964844,278.54998779296875,33826.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198437929153442,1.0,0.0,0.0,3.6926655769348153,3.692689657211304,9.098571922550036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.044921875,0.0,1564.704833984375,1895.4371337890625,0.0,3587.717041015625,0.91307270526886,1.0,0.0,3.0,1.0,0.0
17930580,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825610280036926,0.5567821264266968,0.5046356320381165,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9157952070236206,0.6208406090736389,0.5903508067131042,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992673516273499,0.4086811244487762,0.2893009483814239,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.794122576713562,0.4007610976696014,0.3843883574008941,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6499760746955872,0.2171774953603744,1.0040196180343628,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.5826721191406,297.2013854980469,284.9035339355469,1.0,0.6544777750968933,0.4952403903007507,0.4952403903007507,1.0,1.0,-3.329617977142334,1.236195087432861,2.0934228897094727,0.4849753677845001,0.851168155670166,0.851168155670166,0.0,230.5890350341797,205.0,63501.59765625,0.0,3412.2607421875,1.0,278.5575561523437,282.8256225585937,296.77734375,300.9364929199219,293.1499938964844,293.1499938964844,278.8500061035156,39068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268082976341248,1.0,0.0,0.0,3.555041074752808,3.5550646781921387,8.433008815700305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.7861328125,0.0,1452.4306640625,1895.4371337890625,0.0,3651.8515625,0.8868603110313416,1.0,0.0,3.0,1.0,0.0
17930640,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825610280036926,0.5567821264266968,0.5046356320381165,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9157952070236206,0.6208406090736389,0.5903508067131042,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992673516273499,0.4086811244487762,0.2893009483814239,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.794122576713562,0.4007610976696014,0.3843883574008941,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6499760746955872,0.2171774953603744,1.0040196180343628,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.5826721191406,297.2013854980469,284.9035339355469,1.0,0.6544777750968933,0.4952403903007507,0.4952403903007507,1.0,1.0,-3.329617977142334,1.236195087432861,2.0934228897094727,0.4849753677845001,0.851168155670166,0.851168155670166,0.0,230.5890350341797,205.0,63501.59765625,0.0,3412.2607421875,1.0,278.5575561523437,282.8256225585937,296.77734375,300.9364929199219,293.1499938964844,293.1499938964844,278.8500061035156,39068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268082976341248,1.0,0.0,0.0,3.555041074752808,3.5550646781921387,8.433008815700305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.7861328125,0.0,1452.4306640625,1895.4371337890625,0.0,3651.8515625,0.8868603110313416,1.0,0.0,3.0,1.0,0.0
17930700,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875024914741516,0.5560905933380127,0.5034695267677307,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228158593177797,0.6220874786376953,0.5910324454307556,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045430779457092,0.40938401222229,0.2894628643989563,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991659641265869,0.4011093974113464,0.3843115568161011,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537291407585144,0.2172155976295471,1.0026158094406128,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5839538574219,297.20416259765625,285.0133056640625,1.0,0.6511140465736389,0.494301289319992,0.494301289319992,1.0,1.0,-3.327443122863769,1.233346939086914,2.0940961837768555,0.482520043849945,0.927452266216278,0.927452266216278,0.0,224.69577026367188,205.0,62668.484375,0.0,3373.821044921875,1.0,278.79937744140625,282.9506530761719,296.7179870605469,300.70947265625,293.1499938964844,293.1499938964844,278.8500061035156,34272.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920792043209076,1.0,0.0,0.0,3.6036665439605713,3.6036899089813232,8.665278414810018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.490234375,0.0,1469.466796875,1895.4371337890625,0.0,3596.466064453125,0.8953427076339722,1.0,0.0,3.0,1.0,0.0
17930760,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934321403503418,0.5555115938186646,0.5027417540550232,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309735298156738,0.6234435439109802,0.5920596122741699,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105530738830566,0.4102070331573486,0.2898431420326233,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8050181269645691,0.401565819978714,0.3844808936119079,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6582084894180298,0.2173472642898559,1.0019296407699585,284.9956359863281,284.95001220703125,303.6249084472656,293.74151611328125,299.58612060546875,297.20819091796875,284.99420166015625,1.0,0.6478562355041504,0.4933667778968811,0.4933667778968811,1.0,1.0,-3.327636957168579,1.2314544916152954,2.096182346343994,0.4805405735969543,0.934661865234375,0.934661865234375,0.0,218.47171020507807,193.0,62756.6328125,0.0,3338.926025390625,1.0,278.84246826171875,282.936767578125,296.7188720703125,300.7540588378906,293.1499938964844,293.1499938964844,278.54998779296875,33649.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188326597213744,1.0,0.0,0.0,3.665014982223511,3.665038585662842,8.962821880231786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.75,0.0,1532.279296875,1895.4371337890625,0.0,3578.381591796875,0.9067713618278505,1.0,0.0,3.0,1.0,0.0
17930820,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045576453208924,0.5529329180717468,0.500304102897644,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464336633682252,0.6250335574150085,0.5933491587638855,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8214914202690125,0.4110125601291656,0.2902092337608337,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158164024353027,0.4017360508441925,0.3843654692173004,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669986844062805,0.2171862870454788,0.9995832443237304,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5835876464844,297.2060241699219,284.90606689453125,1.0,0.6411527395248413,0.4914977550506592,0.4914977550506592,1.0,1.0,-3.3237435817718506,1.225907325744629,2.0978362560272217,0.4759266078472137,0.8478559851646423,0.8478559851646423,0.0,206.8441925048828,181.0,63119.0234375,0.0,3264.14453125,1.0,278.5577697753906,282.829345703125,296.74072265625,300.87322998046875,293.1499938964844,293.1499938964844,278.8500061035156,38939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258965849876404,1.0,0.0,0.0,3.5309317111968994,3.530955076217652,8.31901502351684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.38671875,0.0,1425.966552734375,1895.4371337890625,0.0,3643.47265625,0.8814257383346558,1.0,0.0,3.0,1.0,0.0
17930880,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045576453208924,0.5529329180717468,0.500304102897644,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464336633682252,0.6250335574150085,0.5933491587638855,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8214914202690125,0.4110125601291656,0.2902092337608337,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158164024353027,0.4017360508441925,0.3843654692173004,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669986844062805,0.2171862870454788,0.9995832443237304,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5835876464844,297.2060241699219,284.90606689453125,1.0,0.6411527395248413,0.4914977550506592,0.4914977550506592,1.0,1.0,-3.3237435817718506,1.225907325744629,2.0978362560272217,0.4759266078472137,0.8478559851646423,0.8478559851646423,0.0,206.8441925048828,181.0,63119.0234375,0.0,3264.14453125,1.0,278.5577697753906,282.829345703125,296.74072265625,300.87322998046875,293.1499938964844,293.1499938964844,278.8500061035156,38939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258965849876404,1.0,0.0,0.0,3.5309317111968994,3.530955076217652,8.31901502351684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.38671875,0.0,1425.966552734375,1895.4371337890625,0.0,3643.47265625,0.8814257383346558,1.0,0.0,3.0,1.0,0.0
17930940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193390607833862,0.5517398118972778,0.4984970688819885,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9635725617408752,0.6276357769966125,0.5950568318367004,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342039585113525,0.412671834230423,0.2908467948436737,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280306458473206,0.4025662541389465,0.3844912648200989,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777225136756897,0.2174102365970611,0.997751772403717,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.58673095703125,297.2127685546875,284.9944763183594,1.0,0.6344486474990845,0.4896287024021148,0.4896287024021148,1.0,1.0,-3.322331428527832,1.221352458000183,2.1009790897369385,0.4715498685836792,0.9299271702766418,0.9299271702766418,0.0,194.6439514160156,169.0,62414.3046875,0.0,3191.821533203125,1.0,278.84149169921875,282.9380798339844,296.68670654296875,300.6979675292969,293.1499938964844,293.1499938964844,278.54998779296875,33659.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179630279541016,1.0,0.0,0.0,3.642334938049317,3.642358303070069,8.852236987877404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.8486328125,0.0,1507.18505859375,1895.4371337890625,0.0,3570.347900390625,0.9018964171409608,1.0,0.0,3.0,1.0,0.0
17931000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193390607833862,0.5517398118972778,0.4984970688819885,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9635725617408752,0.6276357769966125,0.5950568318367004,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342039585113525,0.412671834230423,0.2908467948436737,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280306458473206,0.4025662541389465,0.3844912648200989,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777225136756897,0.2174102365970611,0.997751772403717,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.58673095703125,297.2127685546875,284.9944763183594,1.0,0.6344486474990845,0.4896287024021148,0.4896287024021148,1.0,1.0,-3.322331428527832,1.221352458000183,2.1009790897369385,0.4715498685836792,0.9299271702766418,0.9299271702766418,0.0,194.6439514160156,169.0,62414.3046875,0.0,3191.821533203125,1.0,278.84149169921875,282.9380798339844,296.68670654296875,300.6979675292969,293.1499938964844,293.1499938964844,278.54998779296875,33659.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179630279541016,1.0,0.0,0.0,3.642334938049317,3.642358303070069,8.852236987877404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.8486328125,0.0,1507.18505859375,1895.4371337890625,0.0,3570.347900390625,0.9018964171409608,1.0,0.0,3.0,1.0,0.0
17931060,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935393750667572,0.5492631196975708,0.4961297810077667,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795932173728944,0.6292541027069092,0.5963557362556458,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477170467376709,0.4136269986629486,0.2913062870502472,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408112525939941,0.4027568399906158,0.3843864798545837,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891912221908569,0.2173027396202087,0.9956151843070984,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840148925781,297.21063232421875,284.9075012207031,1.0,0.6276774406433105,0.4877935647964477,0.4877935647964477,1.0,1.0,-3.318911075592041,1.2160173654556274,2.102893829345703,0.4670310616493225,0.8449689745903015,0.8449689745903015,0.0,182.9821929931641,157.0,62800.78125,0.0,3118.17626953125,1.0,278.55792236328125,282.831787109375,296.7122802734375,300.822265625,293.1499938964844,293.1499938964844,278.8500061035156,38863.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249702095985411,1.0,0.0,0.0,3.511451244354248,3.511474370956421,8.227475518651772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.009765625,0.0,1405.029296875,1895.4371337890625,0.0,3634.95361328125,0.8770696520805359,1.0,0.0,3.0,1.0,0.0
17931120,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935393750667572,0.5492631196975708,0.4961297810077667,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795932173728944,0.6292541027069092,0.5963557362556458,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477170467376709,0.4136269986629486,0.2913062870502472,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408112525939941,0.4027568399906158,0.3843864798545837,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891912221908569,0.2173027396202087,0.9956151843070984,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840148925781,297.21063232421875,284.9075012207031,1.0,0.6276774406433105,0.4877935647964477,0.4877935647964477,1.0,1.0,-3.318911075592041,1.2160173654556274,2.102893829345703,0.4670310616493225,0.8449689745903015,0.8449689745903015,0.0,182.9821929931641,157.0,62800.78125,0.0,3118.17626953125,1.0,278.55792236328125,282.831787109375,296.7122802734375,300.822265625,293.1499938964844,293.1499938964844,278.8500061035156,38863.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249702095985411,1.0,0.0,0.0,3.511451244354248,3.511474370956421,8.227475518651772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.009765625,0.0,1405.029296875,1895.4371337890625,0.0,3634.95361328125,0.8770696520805359,1.0,0.0,3.0,1.0,0.0
17931180,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547396302223206,0.5481600165367126,0.4944043457508087,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9959990978240968,0.6318605542182922,0.598076343536377,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646557927131653,0.4154276251792907,0.2920446991920471,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567390441894531,0.4036113619804382,0.3845321536064148,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031447887420654,0.2175734937191009,0.9939973950386048,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.5870056152344,297.21734619140625,284.9942932128906,1.0,0.6209195256233215,0.4859584271907806,0.4859584271907806,1.0,1.0,-3.3180148601531982,1.211688995361328,2.10632586479187,0.4627605080604553,0.9260913133621216,0.9260913133621216,0.0,170.7559814453125,160.0,62136.0859375,0.0,3046.996337890625,1.0,278.84136962890625,282.9388122558594,296.6630554199219,300.65435791015625,293.1499938964844,293.1499938964844,278.54998779296875,33608.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169510006904602,1.0,0.0,0.0,3.625290632247925,3.6253139972686768,8.769583814682846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.326171875,0.0,1488.080810546875,1895.4371337890625,0.0,3560.994140625,0.8980280756950378,1.0,0.0,3.0,1.0,0.0
17931240,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547396302223206,0.5481600165367126,0.4944043457508087,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9959990978240968,0.6318605542182922,0.598076343536377,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646557927131653,0.4154276251792907,0.2920446991920471,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567390441894531,0.4036113619804382,0.3845321536064148,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031447887420654,0.2175734937191009,0.9939973950386048,284.99517822265625,284.95001220703125,303.697509765625,293.68536376953125,299.5870056152344,297.21734619140625,284.9942932128906,1.0,0.6209195256233215,0.4859584271907806,0.4859584271907806,1.0,1.0,-3.3180148601531982,1.211688995361328,2.10632586479187,0.4627605080604553,0.9260913133621216,0.9260913133621216,0.0,170.7559814453125,160.0,62136.0859375,0.0,3046.996337890625,1.0,278.84136962890625,282.9388122558594,296.6630554199219,300.65435791015625,293.1499938964844,293.1499938964844,278.54998779296875,33608.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169510006904602,1.0,0.0,0.0,3.625290632247925,3.6253139972686768,8.769583814682846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.326171875,0.0,1488.080810546875,1895.4371337890625,0.0,3560.994140625,0.8980280756950378,1.0,0.0,3.0,1.0,0.0
17931300,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596046209335328,0.5470045208930969,0.493589848279953,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6327453851699829,0.5976554155349731,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697384595870972,0.4160027801990509,0.2925063669681549,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8613946437835693,0.4037643074989319,0.3847318589687347,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070852518081665,0.2175742536783218,0.9939005374908448,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5859069824219,297.21685791015625,284.871826171875,1.0,0.6193346977233887,0.4850408732891083,0.4850408732891083,1.0,1.0,-3.3172318935394287,1.2093641757965088,2.10786771774292,0.4607212841510772,0.8394777774810791,0.8394777774810791,0.0,167.6190948486328,160.0,62872.65234375,0.0,3027.521728515625,1.0,278.5984191894531,282.8013916015625,296.71026611328125,300.8646850585937,293.1499938964844,293.1499938964844,278.54998779296875,38288.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226312637329102,1.0,0.0,0.0,3.578016519546509,3.57804012298584,8.542361911167973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.0302734375,0.0,1471.33154296875,1895.4371337890625,0.0,3613.42138671875,0.8885398507118225,1.0,0.0,3.0,1.0,0.0
17931360,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605887532234192,0.5457589626312256,0.4923925697803497,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6337622404098511,0.5953106880187988,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716022372245789,0.4164837002754211,0.2927999496459961,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629286289215088,0.4038090705871582,0.3847356736660003,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082850337028503,0.2174806743860244,0.9933688640594482,284.9066467285156,284.95001220703125,303.7151794433594,293.6780090332031,299.5845642089844,297.21612548828125,284.9076232910156,1.0,0.6181252598762512,0.4841569364070892,0.4841569364070892,1.0,1.0,-3.3126790523529053,1.2056081295013428,2.1070709228515625,0.4579621255397796,0.8416124582290649,0.8416124582290649,0.0,166.39675903320312,163.0,62505.1875,0.0,3010.755615234375,1.0,278.5582580566406,282.8335266113281,296.6941223144531,300.7842712402344,293.1499938964844,293.1499938964844,278.8500061035156,38884.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238649606704712,1.0,0.0,0.0,3.4937455654144287,3.4937686920166016,8.144714911395567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.927734375,0.0,1386.8375244140625,1895.4371337890625,0.0,3624.782958984375,0.8731700778007507,1.0,0.0,3.0,1.0,0.0
17931420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616252183914183,0.5446333289146423,0.4910825788974762,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373554468154907,0.5919044017791748,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8743998408317566,0.4183118641376495,0.2938933074474334,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649922013282776,0.4046082496643066,0.385281503200531,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097833752632141,0.2177019417285919,0.9936742782592772,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899353027344,297.22686767578125,284.992431640625,1.0,0.6171194911003113,0.4823890924453735,0.4823890924453735,1.0,1.0,-3.3093349933624268,1.2004051208496094,2.1089301109313965,0.4533277451992035,0.920659840106964,0.920659840106964,0.0,165.1522674560547,166.0,61835.703125,0.0,2996.5283203125,1.0,278.8412170410156,282.9391784667969,296.6501159667969,300.6208190917969,293.1499938964844,293.1499938964844,278.54998779296875,33647.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155632853507996,1.0,0.0,0.0,3.6071584224700928,3.6071817874908447,8.682079055688519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.763671875,0.0,1468.630615234375,1895.4371337890625,0.0,3548.15869140625,0.8939775228500366,1.0,0.0,3.0,1.0,0.0
17931480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616252183914183,0.5446333289146423,0.4910825788974762,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373554468154907,0.5919044017791748,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8743998408317566,0.4183118641376495,0.2938933074474334,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649922013282776,0.4046082496643066,0.385281503200531,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097833752632141,0.2177019417285919,0.9936742782592772,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899353027344,297.22686767578125,284.992431640625,1.0,0.6171194911003113,0.4823890924453735,0.4823890924453735,1.0,1.0,-3.3093349933624268,1.2004051208496094,2.1089301109313965,0.4533277451992035,0.920659840106964,0.920659840106964,0.0,165.1522674560547,166.0,61835.703125,0.0,2996.5283203125,1.0,278.8412170410156,282.9391784667969,296.6501159667969,300.6208190917969,293.1499938964844,293.1499938964844,278.54998779296875,33647.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155632853507996,1.0,0.0,0.0,3.6071584224700928,3.6071817874908447,8.682079055688519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.763671875,0.0,1468.630615234375,1895.4371337890625,0.0,3548.15869140625,0.8939775228500366,1.0,0.0,3.0,1.0,0.0
17931540,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959787905216217,0.5422736406326294,0.4892376661300659,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399778723716736,0.5929343700408936,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8747944831848145,0.4194229543209076,0.2947979867458343,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8647387623786926,0.404777467250824,0.3856121301651001,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.709352970123291,0.2175758481025695,0.993655800819397,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58953857421875,297.2284545898437,284.9112548828125,1.0,0.6174346804618835,0.4806212484836578,0.4806212484836578,1.0,1.0,-3.309816837310791,1.196691870689392,2.1131248474121094,0.4494373798370361,0.841038703918457,0.841038703918457,0.0,165.4947967529297,169.0,62320.57421875,0.0,2999.53125,1.0,278.5586853027344,282.8373413085937,296.6878356933594,300.7604675292969,293.1499938964844,293.1499938964844,278.8500061035156,38558.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222269654273988,1.0,0.0,0.0,3.481417655944824,3.481440544128418,8.087337164397468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.78125,0.0,1371.833251953125,1895.4371337890625,0.0,3609.69580078125,0.8701503276824951,1.0,0.0,3.0,1.0,0.0
