time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931600,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959787905216217,0.5422736406326294,0.4892376661300659,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399778723716736,0.5929343700408936,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8747944831848145,0.4194229543209076,0.2947979867458343,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8647387623786926,0.404777467250824,0.3856121301651001,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.709352970123291,0.2175758481025695,0.993655800819397,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58953857421875,297.2284545898437,284.9112548828125,1.0,0.6174346804618835,0.4806212484836578,0.4806212484836578,1.0,1.0,-3.309816837310791,1.196691870689392,2.1131248474121094,0.4494373798370361,0.841038703918457,0.841038703918457,0.0,165.4947967529297,169.0,62320.57421875,0.0,2999.53125,1.0,278.5586853027344,282.8373413085937,296.6878356933594,300.7604675292969,293.1499938964844,293.1499938964844,278.8500061035156,38558.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222269654273988,1.0,0.0,0.0,3.481417655944824,3.481440544128418,8.087337164397468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.78125,0.0,1371.833251953125,1895.4371337890625,0.0,3609.69580078125,0.8701503276824951,1.0,0.0,3.0,1.0,0.0
17931660,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.964673399925232,0.5451290607452393,0.4907377660274505,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481532454490662,0.5860404968261719,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817195296287537,0.4255245625972748,0.2982156276702881,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708863854408264,0.4098725020885467,0.3892880380153656,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159522175788879,0.2223920077085495,1.0097137689590454,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.622802734375,297.2797546386719,285.012451171875,1.0,0.6197106838226318,0.4789493083953857,0.4789493083953857,1.0,1.0,-3.331140279769897,1.201449632644653,2.1296908855438232,0.4489880204200744,0.9383167028427124,0.9383167028427124,0.0,164.22315979003906,172.0,62187.61328125,0.0,3038.677978515625,1.0,278.8419494628906,282.9488830566406,296.654541015625,300.6339111328125,293.1499938964844,293.1499938964844,278.54998779296875,32768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146882891654968,1.0,0.0,0.0,3.620453357696533,3.620476484298706,8.746196158426756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.76171875,0.0,1476.55908203125,1895.4371337890625,0.0,3540.060302734375,0.8961634635925293,1.0,0.0,3.0,1.0,0.0
17931720,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.964673399925232,0.5451290607452393,0.4907377660274505,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481532454490662,0.5860404968261719,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817195296287537,0.4255245625972748,0.2982156276702881,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708863854408264,0.4098725020885467,0.3892880380153656,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159522175788879,0.2223920077085495,1.0097137689590454,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.622802734375,297.2797546386719,285.012451171875,1.0,0.6197106838226318,0.4789493083953857,0.4789493083953857,1.0,1.0,-3.331140279769897,1.201449632644653,2.1296908855438232,0.4489880204200744,0.9383167028427124,0.9383167028427124,0.0,164.22315979003906,172.0,62187.61328125,0.0,3038.677978515625,1.0,278.8419494628906,282.9488830566406,296.654541015625,300.6339111328125,293.1499938964844,293.1499938964844,278.54998779296875,32768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146882891654968,1.0,0.0,0.0,3.620453357696533,3.620476484298706,8.746196158426756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.76171875,0.0,1476.55908203125,1895.4371337890625,0.0,3540.060302734375,0.8961634635925293,1.0,0.0,3.0,1.0,0.0
17931780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652406573295592,0.5446000099182129,0.4908874332904815,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6543970108032227,0.5851998329162598,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849229216575623,0.4289011657238006,0.3009684085845947,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8734995126724243,0.4123963415622711,0.3922024965286255,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195423245429993,0.225124180316925,1.0241525173187256,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63836669921875,297.3035888671875,284.9225158691406,1.0,0.6232452392578125,0.4772773683071136,0.4772773683071136,1.0,1.0,-3.354496717453003,1.2069042921066284,2.147592544555664,0.4492272138595581,0.8634219765663147,0.8634219765663147,0.0,164.98228454589844,175.0,63324.87109375,0.0,3094.334228515625,1.0,278.557861328125,282.8284912109375,296.7042541503906,300.8314514160156,293.1499938964844,293.1499938964844,278.8500061035156,37564.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241571426391602,1.0,0.0,0.0,3.543699026107788,3.543722152709961,8.379284395232389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2138671875,0.0,1429.45166015625,1895.4371337890625,0.0,3627.472412109375,0.883152186870575,1.0,0.0,3.0,1.0,0.0
17931840,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652406573295592,0.5446000099182129,0.4908874332904815,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6543970108032227,0.5851998329162598,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849229216575623,0.4289011657238006,0.3009684085845947,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8734995126724243,0.4123963415622711,0.3922024965286255,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195423245429993,0.225124180316925,1.0241525173187256,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63836669921875,297.3035888671875,284.9225158691406,1.0,0.6232452392578125,0.4772773683071136,0.4772773683071136,1.0,1.0,-3.354496717453003,1.2069042921066284,2.147592544555664,0.4492272138595581,0.8634219765663147,0.8634219765663147,0.0,164.98228454589844,175.0,63324.87109375,0.0,3094.334228515625,1.0,278.557861328125,282.8284912109375,296.7042541503906,300.8314514160156,293.1499938964844,293.1499938964844,278.8500061035156,37564.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241571426391602,1.0,0.0,0.0,3.543699026107788,3.543722152709961,8.379284395232389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2138671875,0.0,1429.45166015625,1895.4371337890625,0.0,3627.472412109375,0.883152186870575,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.964191734790802,0.5446323156356812,0.4906836450099945,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572389602661133,0.5868396759033203,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8851770758628845,0.4305937588214874,0.3020654022693634,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734474778175354,0.4135514795780182,0.3932320773601532,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.720023512840271,0.2262138873338699,1.0291974544525146,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6442565917969,297.31268310546875,285.03350830078125,1.0,0.6251537799835205,0.4764414131641388,0.4764414131641388,1.0,1.0,-3.364846706390381,1.209085464477539,2.155761241912842,0.4490174353122711,0.9464608430862428,0.9464608430862428,0.0,165.94711303710938,175.0,62796.31640625,0.0,3122.8349609375,1.0,278.7994079589844,282.95025634765625,296.65679931640625,300.63970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33191.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195368885993958,1.0,0.0,0.0,3.611017942428589,3.6110410690307617,8.70066799052438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5517578125,0.0,1469.4375,1895.4371337890625,0.0,3584.884033203125,0.8960722088813782,1.0,0.0,3.0,1.0,0.0
17931960,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9632982611656188,0.5446943640708923,0.4908119440078735,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6598997712135315,0.5885928869247437,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8854945302009583,0.4322839379310608,0.30328568816185,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734130859375,0.4146798253059387,0.3943608701229095,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204181551933289,0.2272143214941024,1.0340678691864014,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6481018066406,297.3204040527344,285.01690673828125,1.0,0.6271717548370361,0.4753167629241943,0.4753167629241943,1.0,1.0,-3.3757917881011963,1.2108603715896606,2.164931297302246,0.4482728242874145,0.9629974365234376,0.9629974365234376,0.0,166.97689819335938,178.0,63171.953125,0.0,3153.20361328125,1.0,278.8425598144531,282.93511962890625,296.6679382324219,300.7138977050781,293.1499938964844,293.1499938964844,278.54998779296875,32547.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188738465309144,1.0,0.0,0.0,3.691506862640381,3.691530466079712,9.092862569559655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.3837890625,0.0,1553.7166748046875,1895.4371337890625,0.0,3578.761962890625,0.9120121598243712,1.0,0.0,3.0,1.0,0.0
17932020,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.95899498462677,0.5431380867958069,0.4898735582828522,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6631990075111389,0.5951069593429565,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839582800865173,0.4344852268695831,0.3050882220268249,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712655901908875,0.4158494770526886,0.395822674036026,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193810343742371,0.2283697873353958,1.0407532453536987,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.644287109375,297.3187255859375,284.9120483398437,1.0,0.6311880946159363,0.473067432641983,0.473067432641983,1.0,1.0,-3.3944692611694336,1.2129812240600586,2.181488037109375,0.4461261928081512,0.874247670173645,0.874247670173645,0.0,169.8612518310547,181.0,64214.69921875,0.0,3211.97265625,1.0,278.5572814941406,282.8034362792969,296.71026611328125,300.8989562988281,293.1499938964844,293.1499938964844,278.8500061035156,37795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286948442459106,1.0,0.0,0.0,3.613471508026123,3.613495349884033,8.71249483225256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.7666015625,0.0,1506.2041015625,1895.4371337890625,0.0,3669.17236328125,0.8987237811088562,1.0,0.0,3.0,1.0,0.0
17932080,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.95899498462677,0.5431380867958069,0.4898735582828522,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6631990075111389,0.5951069593429565,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839582800865173,0.4344852268695831,0.3050882220268249,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712655901908875,0.4158494770526886,0.395822674036026,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193810343742371,0.2283697873353958,1.0407532453536987,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.644287109375,297.3187255859375,284.9120483398437,1.0,0.6311880946159363,0.473067432641983,0.473067432641983,1.0,1.0,-3.3944692611694336,1.2129812240600586,2.181488037109375,0.4461261928081512,0.874247670173645,0.874247670173645,0.0,169.8612518310547,181.0,64214.69921875,0.0,3211.97265625,1.0,278.5572814941406,282.8034362792969,296.71026611328125,300.8989562988281,293.1499938964844,293.1499938964844,278.8500061035156,37795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286948442459106,1.0,0.0,0.0,3.613471508026123,3.613495349884033,8.71249483225256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.7666015625,0.0,1506.2041015625,1895.4371337890625,0.0,3669.17236328125,0.8987237811088562,1.0,0.0,3.0,1.0,0.0
17932140,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9548957347869872,0.5428870916366577,0.4894055128097534,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665306091308594,0.6017450094223022,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825200796127319,0.4374249875545501,0.307023137807846,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691219091415405,0.4175398051738739,0.3973124027252197,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180654406547546,0.229601502418518,1.0463201999664309,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.64239501953125,297.3202209472656,285.0139465332031,1.0,0.6351738572120667,0.4708181023597717,0.4708181023597717,1.0,1.0,-3.4127001762390137,1.2148423194885254,2.1978578567504883,0.4436635375022888,0.975042998790741,0.975042998790741,0.0,172.78379821777344,184.0,63878.03515625,0.0,3270.544677734375,1.0,278.8430480957031,282.9202575683594,296.6705017089844,300.76446533203125,293.1499938964844,293.1499938964844,278.54998779296875,32882.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228859543800354,1.0,0.0,0.0,3.746515989303589,3.746540307998657,9.365877531308796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.01953125,0.0,1619.2763671875,1895.4371337890625,0.0,3615.767333984375,0.9246036410331726,1.0,0.0,3.0,1.0,0.0
17932200,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9548957347869872,0.5428870916366577,0.4894055128097534,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665306091308594,0.6017450094223022,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825200796127319,0.4374249875545501,0.307023137807846,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691219091415405,0.4175398051738739,0.3973124027252197,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180654406547546,0.229601502418518,1.0463201999664309,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.64239501953125,297.3202209472656,285.0139465332031,1.0,0.6351738572120667,0.4708181023597717,0.4708181023597717,1.0,1.0,-3.4127001762390137,1.2148423194885254,2.1978578567504883,0.4436635375022888,0.975042998790741,0.975042998790741,0.0,172.78379821777344,184.0,63878.03515625,0.0,3270.544677734375,1.0,278.8430480957031,282.9202575683594,296.6705017089844,300.76446533203125,293.1499938964844,293.1499938964844,278.54998779296875,32882.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228859543800354,1.0,0.0,0.0,3.746515989303589,3.746540307998657,9.365877531308796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.01953125,0.0,1619.2763671875,1895.4371337890625,0.0,3615.767333984375,0.9246036410331726,1.0,0.0,3.0,1.0,0.0
17932260,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496739506721495,0.5411914587020874,0.4883391559123993,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6683512330055237,0.6095349192619324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.880279541015625,0.4394469559192657,0.3086862564086914,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662458062171936,0.4184371829032898,0.3984860777854919,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.71603924036026,0.2302696406841278,1.0505870580673218,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.63299560546875,297.3099975585937,284.9066467285156,1.0,0.6390889883041382,0.4686574637889862,0.4686574637889862,1.0,1.0,-3.429335117340088,1.2161858081817627,2.213149309158325,0.4411090016365051,0.8816701769828796,0.8816701769828796,0.0,176.041748046875,187.0,64866.1953125,0.0,3327.9482421875,1.0,278.55670166015625,282.7872619628906,296.7127990722656,300.9444274902344,293.1499938964844,293.1499938964844,278.8500061035156,38073.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932073414325714,1.0,0.0,0.0,3.663031816482544,3.663056373596192,8.953126098276698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1318359375,0.0,1563.287109375,1895.4371337890625,0.0,3700.131591796875,0.9098359942436218,1.0,0.0,3.0,1.0,0.0
17932320,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496739506721495,0.5411914587020874,0.4883391559123993,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6683512330055237,0.6095349192619324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.880279541015625,0.4394469559192657,0.3086862564086914,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662458062171936,0.4184371829032898,0.3984860777854919,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.71603924036026,0.2302696406841278,1.0505870580673218,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.63299560546875,297.3099975585937,284.9066467285156,1.0,0.6390889883041382,0.4686574637889862,0.4686574637889862,1.0,1.0,-3.429335117340088,1.2161858081817627,2.213149309158325,0.4411090016365051,0.8816701769828796,0.8816701769828796,0.0,176.041748046875,187.0,64866.1953125,0.0,3327.9482421875,1.0,278.55670166015625,282.7872619628906,296.7127990722656,300.9444274902344,293.1499938964844,293.1499938964844,278.8500061035156,38073.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932073414325714,1.0,0.0,0.0,3.663031816482544,3.663056373596192,8.953126098276698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1318359375,0.0,1563.287109375,1895.4371337890625,0.0,3700.131591796875,0.9098359942436218,1.0,0.0,3.0,1.0,0.0
17932380,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9452422857284546,0.5409145355224609,0.487823873758316,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707212924957275,0.6165825724601746,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786680102348328,0.4423530101776123,0.3105774223804474,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639134168624878,0.4200151264667511,0.3998410999774933,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142778635025024,0.2312261760234832,1.0547378063201904,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62847900390625,297.3074645996094,285.0150451660156,1.0,0.64291912317276,0.4664967954158783,0.4664967954158783,1.0,1.0,-3.4460837841033936,1.2175055742263794,2.228578329086304,0.4383456408977508,0.9858561158180236,0.9858561158180236,0.0,179.08657836914062,190.0,64435.09375,0.0,3384.888671875,1.0,278.8433837890625,282.91168212890625,296.6740417480469,300.8042907714844,293.1499938964844,293.1499938964844,278.54998779296875,33079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257713556289672,1.0,0.0,0.0,3.787285089492798,3.787309885025024,9.570821930537932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.5732421875,0.0,1668.6597900390625,1895.4371337890625,0.0,3642.321533203125,0.9339627027511596,1.0,0.0,3.0,1.0,0.0
17932440,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9452422857284546,0.5409145355224609,0.487823873758316,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707212924957275,0.6165825724601746,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786680102348328,0.4423530101776123,0.3105774223804474,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639134168624878,0.4200151264667511,0.3998410999774933,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142778635025024,0.2312261760234832,1.0547378063201904,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62847900390625,297.3074645996094,285.0150451660156,1.0,0.64291912317276,0.4664967954158783,0.4664967954158783,1.0,1.0,-3.4460837841033936,1.2175055742263794,2.228578329086304,0.4383456408977508,0.9858561158180236,0.9858561158180236,0.0,179.08657836914062,190.0,64435.09375,0.0,3384.888671875,1.0,278.8433837890625,282.91168212890625,296.6740417480469,300.8042907714844,293.1499938964844,293.1499938964844,278.54998779296875,33079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257713556289672,1.0,0.0,0.0,3.787285089492798,3.787309885025024,9.570821930537932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.5732421875,0.0,1668.6597900390625,1895.4371337890625,0.0,3642.321533203125,0.9339627027511596,1.0,0.0,3.0,1.0,0.0
17932500,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430358409881592,0.5401592254638672,0.4875552952289581,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714354753494263,0.6200698018074036,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779132962226868,0.4434422850608825,0.3115446865558624,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.862810492515564,0.4205147922039032,0.4005568623542785,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134371995925903,0.2315398752689361,1.056922197341919,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6237487792969,297.302490234375,284.8798217773437,1.0,0.6448429822921753,0.4654164612293243,0.4654164612293243,1.0,1.0,-3.4546098709106445,1.218186855316162,2.236422777175904,0.4370031058788299,0.8971080183982849,0.8971080183982849,0.0,180.61802673339844,190.0,65574.125,0.0,3413.95556640625,1.0,278.5945739746094,282.7574157714844,296.7269897460937,301.0419006347656,293.1499938964844,293.1499938964844,278.54998779296875,36667.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322806000709534,1.0,0.0,0.0,3.7717130184173584,3.771738529205322,9.492281378697952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.98046875,0.0,1678.00537109375,1895.4371337890625,0.0,3702.02783203125,0.9311777353286744,1.0,0.0,3.0,1.0,0.0
17932560,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399642944335938,0.5392112135887146,0.4867583811283111,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718124747276306,0.6243821978569031,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765137195587158,0.4443700909614563,0.3122391700744629,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611151576042175,0.4208450317382812,0.4009515047073364,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120679616928101,0.2317195385694503,1.0581562519073486,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6174011230469,297.2950744628906,284.9042663574219,1.0,0.6466760039329529,0.4643520712852478,0.4643520712852478,1.0,1.0,-3.461633920669556,1.218306064605713,2.2433278560638428,0.4354097247123718,0.8897414803504944,0.8897414803504944,0.0,182.3628387451172,193.0,65427.80078125,0.0,3440.861083984375,1.0,278.5567626953125,282.7756042480469,296.71759033203125,300.9852905273437,293.1499938964844,293.1499938964844,278.8500061035156,38089.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345773458480836,1.0,0.0,0.0,3.704794406890869,3.704819440841675,9.158439979728428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.8505859375,0.0,1610.85546875,1895.4371337890625,0.0,3723.02490234375,0.9192031025886536,1.0,0.0,3.0,1.0,0.0
17932620,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356006383895874,0.5389471650123596,0.4862436950206756,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736205220222473,0.6313121914863586,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750443458557129,0.4473084211349487,0.3141440451145172,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589121103286743,0.422385573387146,0.4022616446018219,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102193832397461,0.2325614839792251,1.0617280006408691,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6122436523437,297.2918395996094,285.01715087890625,1.0,0.6503579616546631,0.4622232615947723,0.4622232615947723,1.0,1.0,-3.477508068084717,1.2192018032073977,2.25830602645874,0.4323401153087616,0.9969103336334229,0.9969103336334229,0.0,185.3863525390625,196.0,64930.05078125,0.0,3496.582763671875,1.0,278.8436584472656,282.90509033203125,296.6802062988281,300.842529296875,293.1499938964844,293.1499938964844,278.54998779296875,33200.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928083062171936,1.0,0.0,0.0,3.822725772857666,3.822751045227051,9.750784784046118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.572265625,0.0,1712.019775390625,1895.4371337890625,0.0,3663.557861328125,0.9420697689056396,1.0,0.0,3.0,1.0,0.0
17932680,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356006383895874,0.5389471650123596,0.4862436950206756,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736205220222473,0.6313121914863586,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750443458557129,0.4473084211349487,0.3141440451145172,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589121103286743,0.422385573387146,0.4022616446018219,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102193832397461,0.2325614839792251,1.0617280006408691,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6122436523437,297.2918395996094,285.01715087890625,1.0,0.6503579616546631,0.4622232615947723,0.4622232615947723,1.0,1.0,-3.477508068084717,1.2192018032073977,2.25830602645874,0.4323401153087616,0.9969103336334229,0.9969103336334229,0.0,185.3863525390625,196.0,64930.05078125,0.0,3496.582763671875,1.0,278.8436584472656,282.90509033203125,296.6802062988281,300.842529296875,293.1499938964844,293.1499938964844,278.54998779296875,33200.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928083062171936,1.0,0.0,0.0,3.822725772857666,3.822751045227051,9.750784784046118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.572265625,0.0,1712.019775390625,1895.4371337890625,0.0,3663.557861328125,0.9420697689056396,1.0,0.0,3.0,1.0,0.0
17932740,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9300678372383118,0.5372418761253357,0.4852031469345093,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742203831672668,0.6378727555274963,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727512359619141,0.4493419528007507,0.3158342838287353,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559808135032654,0.4231688976287842,0.4033500254154205,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076898217201233,0.2329594790935516,1.0647785663604736,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6005859375,297.2791748046875,284.90093994140625,1.0,0.6539154648780823,0.4600944817066192,0.4600944817066192,1.0,1.0,-3.4911608695983887,1.2191531658172607,2.272007703781128,0.4289820790290832,0.8971779942512512,0.8971779942512512,0.0,188.83120727539065,199.0,65933.3046875,0.0,3549.916259765625,1.0,278.5561218261719,282.763916015625,296.7248840332031,301.0255126953125,293.1499938964844,293.1499938964844,278.8500061035156,38139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367402791976928,1.0,0.0,0.0,3.743165254592896,3.74319052696228,9.349131460112404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.732421875,0.0,1655.7291259765625,1895.4371337890625,0.0,3742.763427734375,0.9276681542396544,1.0,0.0,3.0,1.0,0.0
17932800,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9300678372383118,0.5372418761253357,0.4852031469345093,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742203831672668,0.6378727555274963,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727512359619141,0.4493419528007507,0.3158342838287353,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559808135032654,0.4231688976287842,0.4033500254154205,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076898217201233,0.2329594790935516,1.0647785663604736,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6005859375,297.2791748046875,284.90093994140625,1.0,0.6539154648780823,0.4600944817066192,0.4600944817066192,1.0,1.0,-3.4911608695983887,1.2191531658172607,2.272007703781128,0.4289820790290832,0.8971779942512512,0.8971779942512512,0.0,188.83120727539065,199.0,65933.3046875,0.0,3549.916259765625,1.0,278.5561218261719,282.763916015625,296.7248840332031,301.0255126953125,293.1499938964844,293.1499938964844,278.8500061035156,38139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367402791976928,1.0,0.0,0.0,3.743165254592896,3.74319052696228,9.349131460112404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.732421875,0.0,1655.7291259765625,1895.4371337890625,0.0,3742.763427734375,0.9276681542396544,1.0,0.0,3.0,1.0,0.0
17932860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.92453932762146,0.5369572043418884,0.4846941828727722,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9967527985572816,0.6761452555656433,0.6400463581085205,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8703608512878418,0.4522935748100281,0.3177674114704132,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8528999090194702,0.4246482253074646,0.4046315252780914,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7049131393432617,0.2337055653333664,1.0680540800094604,285.0168151855469,284.95001220703125,303.9345703125,293.7039794921875,299.5965881347656,297.2784118652344,285.0157165527344,1.0,0.6570613384246826,0.4580061733722687,0.4580061733722687,1.0,1.0,-3.50097918510437,1.2176837921142578,2.2832953929901123,0.4248486459255218,1.0,1.0,0.0,192.41656494140625,202.0,65294.96875,0.0,3595.135986328125,1.0,278.8438415527344,282.8975524902344,296.687255859375,300.8750305175781,293.1499938964844,293.1499938964844,278.54998779296875,33440.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299551844596864,1.0,0.0,0.0,3.851292371749878,3.851317882537842,9.897061090669013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.11328125,0.0,1748.6556396484375,1895.4371337890625,0.0,3680.73046875,0.9486703276634216,1.0,0.0,3.0,1.0,0.0
17932920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.92453932762146,0.5369572043418884,0.4846941828727722,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9967527985572816,0.6761452555656433,0.6400463581085205,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8703608512878418,0.4522935748100281,0.3177674114704132,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8528999090194702,0.4246482253074646,0.4046315252780914,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7049131393432617,0.2337055653333664,1.0680540800094604,285.0168151855469,284.95001220703125,303.9345703125,293.7039794921875,299.5965881347656,297.2784118652344,285.0157165527344,1.0,0.6570613384246826,0.4580061733722687,0.4580061733722687,1.0,1.0,-3.50097918510437,1.2176837921142578,2.2832953929901123,0.4248486459255218,1.0,1.0,0.0,192.41656494140625,202.0,65294.96875,0.0,3595.135986328125,1.0,278.8438415527344,282.8975524902344,296.687255859375,300.8750305175781,293.1499938964844,293.1499938964844,278.54998779296875,33440.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299551844596864,1.0,0.0,0.0,3.851292371749878,3.851317882537842,9.897061090669013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.11328125,0.0,1748.6556396484375,1895.4371337890625,0.0,3680.73046875,0.9486703276634216,1.0,0.0,3.0,1.0,0.0
17932980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918344497680664,0.5352400541305542,0.4836650192737579,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9935640096664428,0.6773357391357422,0.6415675282478333,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8674971461296082,0.4543373882770538,0.3194836974143982,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494320511817932,0.4253691136837005,0.4056878983974457,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017828822135925,0.2340222746133804,1.0708507299423218,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5871887207031,297.2699890136719,284.89715576171875,1.0,0.6599403619766235,0.4559178948402405,0.4559178948402405,1.0,1.0,-3.508272647857666,1.2151834964752195,2.2930893898010254,0.420425683259964,0.8999864459037781,0.8999864459037781,0.0,196.2139892578125,205.0,66205.2734375,0.0,3635.69091796875,1.0,278.5567932128906,282.7557983398437,296.7310791015625,301.0511169433594,293.1499938964844,293.1499938964844,278.25,38280.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938062310218811,1.0,0.0,0.0,3.7664449214935294,3.766470432281494,9.465782113693422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.1494140625,0.0,1684.2257080078125,1895.4371337890625,0.0,3754.81103515625,0.9329707622528076,1.0,0.0,3.0,1.0,0.0
17933040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918344497680664,0.5352400541305542,0.4836650192737579,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9935640096664428,0.6773357391357422,0.6415675282478333,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8674971461296082,0.4543373882770538,0.3194836974143982,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494320511817932,0.4253691136837005,0.4056878983974457,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017828822135925,0.2340222746133804,1.0708507299423218,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5871887207031,297.2699890136719,284.89715576171875,1.0,0.6599403619766235,0.4559178948402405,0.4559178948402405,1.0,1.0,-3.508272647857666,1.2151834964752195,2.2930893898010254,0.420425683259964,0.8999864459037781,0.8999864459037781,0.0,196.2139892578125,205.0,66205.2734375,0.0,3635.69091796875,1.0,278.5567932128906,282.7557983398437,296.7310791015625,301.0511169433594,293.1499938964844,293.1499938964844,278.25,38280.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938062310218811,1.0,0.0,0.0,3.7664449214935294,3.766470432281494,9.465782113693422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.1494140625,0.0,1684.2257080078125,1895.4371337890625,0.0,3754.81103515625,0.9329707622528076,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.9150334000587464,0.5342685580253601,0.4829362630844116,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9917740225791932,0.6778326630592346,0.6421666145324707,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8658614158630371,0.4552512466907501,0.320210725069046,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475009799003601,0.4255927801132202,0.4060272574424743,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6999884247779846,0.2340684682130813,1.0715962648391724,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.5819091796875,297.2650756835937,284.8285217285156,1.0,0.6611922383308411,0.4548737406730652,0.4548737406730652,1.0,1.0,-3.5102972984313965,1.2133018970489502,2.2969954013824463,0.4178957641124725,0.8201490044593811,0.8201490044593811,0.0,198.15020751953125,205.0,66544.1015625,0.0,3652.27294921875,1.0,278.2989196777344,282.66900634765625,296.74786376953125,301.1739196777344,293.1499938964844,293.1499938964844,278.25,42927.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425774216651917,1.0,0.0,0.0,3.633018493652344,3.633043527603149,8.80701065852918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.861328125,0.0,1565.9473876953125,1895.4371337890625,0.0,3795.854248046875,0.9043731093406676,1.0,0.0,3.0,1.0,0.0
17933160,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9119622111320496,0.5336281657218933,0.482218861579895,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9900799989700316,0.6785982847213745,0.6427657008171082,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8643746376037598,0.456377774477005,0.3209335803985595,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8457000255584717,0.4259670674800873,0.4063367545604706,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982824206352234,0.234184518456459,1.07217276096344,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5785522460937,297.2625427246094,284.8929748535156,1.0,0.6623677015304565,0.4539146721363067,0.4539146721363067,1.0,1.0,-3.5120861530303955,1.2115275859832764,2.300558567047119,0.4154752790927887,0.8367771506309509,0.8367771506309509,0.0,199.9803924560547,208.0,66221.125,0.0,3667.66162109375,1.0,278.2580871582031,282.7260437011719,296.7213439941406,301.0577087402344,293.1499938964844,293.1499938964844,278.54998779296875,40599.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419152140617372,1.0,0.0,0.0,3.540580987930298,3.540604829788208,8.36454546515597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.80859375,0.0,1448.18701171875,1895.4371337890625,0.0,3789.844970703125,0.8851814866065979,1.0,0.0,3.0,1.0,0.0
17933220,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090821146965028,0.5336360335350037,0.4820550680160522,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888805150985718,0.6813158988952637,0.6451288461685181,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639260530471802,0.4595976173877716,0.3230670988559723,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444081544876099,0.4275597333908081,0.4077156484127044,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969899535179138,0.2349589169025421,1.075363039970398,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5795593261719,297.2686462402344,284.9985046386719,1.0,0.6650450229644775,0.4519965648651123,0.4519965648651123,1.0,1.0,-3.5227839946746826,1.2106612920761108,2.3121228218078613,0.4117043316364288,0.9273917078971864,0.9273917078971864,0.0,202.418197631836,211.0,65664.203125,0.0,3708.7421875,1.0,278.5415344238281,282.849853515625,296.6909484863281,300.90203857421875,293.1499938964844,293.1499938964844,278.25,33982.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325190782546996,1.0,0.0,0.0,3.642958402633667,3.642982006072998,8.855268447405251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.734375,0.0,1510.283447265625,1895.4371337890625,0.0,3704.209716796875,0.9024531245231628,1.0,0.0,3.0,1.0,0.0
17933280,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090821146965028,0.5336360335350037,0.4820550680160522,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888805150985718,0.6813158988952637,0.6451288461685181,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639260530471802,0.4595976173877716,0.3230670988559723,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444081544876099,0.4275597333908081,0.4077156484127044,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969899535179138,0.2349589169025421,1.075363039970398,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5795593261719,297.2686462402344,284.9985046386719,1.0,0.6650450229644775,0.4519965648651123,0.4519965648651123,1.0,1.0,-3.5227839946746826,1.2106612920761108,2.3121228218078613,0.4117043316364288,0.9273917078971864,0.9273917078971864,0.0,202.418197631836,211.0,65664.203125,0.0,3708.7421875,1.0,278.5415344238281,282.849853515625,296.6909484863281,300.90203857421875,293.1499938964844,293.1499938964844,278.25,33982.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325190782546996,1.0,0.0,0.0,3.642958402633667,3.642982006072998,8.855268447405251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.734375,0.0,1510.283447265625,1895.4371337890625,0.0,3704.209716796875,0.9024531245231628,1.0,0.0,3.0,1.0,0.0
17933340,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047505855560304,0.5322498679161072,0.4812181293964386,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865283370018004,0.6828528046607971,0.6469606161117554,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622685074806213,0.461932361125946,0.3249253034591675,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420605659484863,0.4284300804138183,0.4088384509086609,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947919726371765,0.2353477329015731,1.0782102346420288,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5733642578125,297.2643127441406,284.918212890625,1.0,0.6677284240722656,0.4500784575939178,0.4500784575939178,1.0,1.0,-3.5309994220733643,1.2087877988815308,2.322211742401123,0.4077280461788177,0.8539870381355286,0.8539870381355286,0.0,205.61900329589844,214.0,66350.4609375,0.0,3748.450927734375,1.0,278.25787353515625,282.7448425292969,296.739501953125,301.0697021484375,293.1499938964844,293.1499938964844,278.54998779296875,38294.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389470219612122,1.0,0.0,0.0,3.5341100692749023,3.5341334342956543,8.333998948728549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.1005859375,0.0,1424.637939453125,1895.4371337890625,0.0,3762.8662109375,0.881610095500946,1.0,0.0,3.0,1.0,0.0
17933400,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047505855560304,0.5322498679161072,0.4812181293964386,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865283370018004,0.6828528046607971,0.6469606161117554,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622685074806213,0.461932361125946,0.3249253034591675,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420605659484863,0.4284300804138183,0.4088384509086609,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947919726371765,0.2353477329015731,1.0782102346420288,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5733642578125,297.2643127441406,284.918212890625,1.0,0.6677284240722656,0.4500784575939178,0.4500784575939178,1.0,1.0,-3.5309994220733643,1.2087877988815308,2.322211742401123,0.4077280461788177,0.8539870381355286,0.8539870381355286,0.0,205.61900329589844,214.0,66350.4609375,0.0,3748.450927734375,1.0,278.25787353515625,282.7448425292969,296.739501953125,301.0697021484375,293.1499938964844,293.1499938964844,278.54998779296875,38294.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389470219612122,1.0,0.0,0.0,3.5341100692749023,3.5341334342956543,8.333998948728549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.1005859375,0.0,1424.637939453125,1895.4371337890625,0.0,3762.8662109375,0.881610095500946,1.0,0.0,3.0,1.0,0.0
