time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016273617744446,0.5320003032684326,0.4808368980884552,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849033951759338,0.6852911114692688,0.6491051316261292,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614692091941833,0.4650456011295318,0.3270075023174286,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.840457022190094,0.4298798441886902,0.4101310074329376,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932306289672852,0.2360519170761108,1.081310510635376,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5728454589844,297.2684631347656,285.00445556640625,1.0,0.6704335808753967,0.4481658339500427,0.4481658339500427,1.0,1.0,-3.540900945663452,1.2075210809707642,2.333379983901977,0.4038064777851105,0.9412170648574828,0.9412170648574828,0.0,208.36050415039065,217.0,65915.609375,0.0,3789.80126953125,1.0,278.5415954589844,282.85028076171875,296.712890625,300.94000244140625,293.1499938964844,293.1499938964844,278.25,33268.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319500923156738,1.0,0.0,0.0,3.657717227935791,3.657740831375122,8.927165140448778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.408203125,0.0,1521.2890625,1895.4371337890625,0.0,3699.002685546875,0.9051437973976136,1.0,0.0,3.0,1.0,0.0
17933520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016273617744446,0.5320003032684326,0.4808368980884552,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849033951759338,0.6852911114692688,0.6491051316261292,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614692091941833,0.4650456011295318,0.3270075023174286,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.840457022190094,0.4298798441886902,0.4101310074329376,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932306289672852,0.2360519170761108,1.081310510635376,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5728454589844,297.2684631347656,285.00445556640625,1.0,0.6704335808753967,0.4481658339500427,0.4481658339500427,1.0,1.0,-3.540900945663452,1.2075210809707642,2.333379983901977,0.4038064777851105,0.9412170648574828,0.9412170648574828,0.0,208.36050415039065,217.0,65915.609375,0.0,3789.80126953125,1.0,278.5415954589844,282.85028076171875,296.712890625,300.94000244140625,293.1499938964844,293.1499938964844,278.25,33268.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319500923156738,1.0,0.0,0.0,3.657717227935791,3.657740831375122,8.927165140448778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.408203125,0.0,1521.2890625,1895.4371337890625,0.0,3699.002685546875,0.9051437973976136,1.0,0.0,3.0,1.0,0.0
17933580,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972456455230713,0.5304322838783264,0.4798380732536316,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821768403053284,0.6865493059158325,0.6506875157356262,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8595894575119019,0.4672783315181732,0.328802227973938,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378919959068298,0.4305786788463592,0.4111076295375824,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.690794050693512,0.2363181859254837,1.0837043523788452,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5651550292969,297.2622375488281,284.9130249023437,1.0,0.6730377078056335,0.4462531805038452,0.4462531805038452,1.0,1.0,-3.5478248596191406,1.2050740718841553,2.3427507877349854,0.399601399898529,0.8590507507324219,0.8590507507324219,0.0,211.77430725097656,220.0,66646.890625,0.0,3827.908935546875,1.0,278.2576904296875,282.73486328125,296.7572937011719,301.1086120605469,293.1499938964844,293.1499938964844,278.54998779296875,38185.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394382238388062,1.0,0.0,0.0,3.5573601722717285,3.55738377571106,8.444014838460134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.56640625,0.0,1448.4642333984375,1895.4371337890625,0.0,3767.33544921875,0.8866066932678223,1.0,0.0,3.0,1.0,0.0
17933640,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972456455230713,0.5304322838783264,0.4798380732536316,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821768403053284,0.6865493059158325,0.6506875157356262,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8595894575119019,0.4672783315181732,0.328802227973938,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378919959068298,0.4305786788463592,0.4111076295375824,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.690794050693512,0.2363181859254837,1.0837043523788452,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5651550292969,297.2622375488281,284.9130249023437,1.0,0.6730377078056335,0.4462531805038452,0.4462531805038452,1.0,1.0,-3.5478248596191406,1.2050740718841553,2.3427507877349854,0.399601399898529,0.8590507507324219,0.8590507507324219,0.0,211.77430725097656,220.0,66646.890625,0.0,3827.908935546875,1.0,278.2576904296875,282.73486328125,296.7572937011719,301.1086120605469,293.1499938964844,293.1499938964844,278.54998779296875,38185.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394382238388062,1.0,0.0,0.0,3.5573601722717285,3.55738377571106,8.444014838460134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.56640625,0.0,1448.4642333984375,1895.4371337890625,0.0,3767.33544921875,0.8866066932678223,1.0,0.0,3.0,1.0,0.0
17933700,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952752351760864,0.530231773853302,0.4794074892997741,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809476733207704,0.687632143497467,0.6514853835105896,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.858823299407959,0.4687824249267578,0.3297206461429596,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367462158203125,0.4312032163143158,0.411574512720108,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896645426750183,0.2365836650133133,1.0846892595291138,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5640869140625,297.2633056640625,285.0188903808594,1.0,0.6742737293243408,0.4452968835830688,0.4452968835830688,1.0,1.0,-3.5511107444763184,1.203776717185974,2.3473339080810547,0.3973351716995239,0.935698390007019,0.935698390007019,0.0,213.3498992919922,220.0,65930.671875,0.0,3845.78564453125,1.0,278.4995422363281,282.8565979003906,296.7133178710937,300.9049072265625,293.1499938964844,293.1499938964844,278.54998779296875,33790.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340785145759584,1.0,0.0,0.0,3.613137722015381,3.6131608486175537,8.71088559506461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.46875,0.0,1476.178955078125,1895.4371337890625,0.0,3718.467529296875,0.8969548940658569,1.0,0.0,3.0,1.0,0.0
17933760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941121101379395,0.5301328301429749,0.4793781638145447,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9803851842880248,0.6888262033462524,0.6526477932929993,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8587481379508972,0.4703876972198486,0.330862432718277,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8362236618995667,0.4319289028644562,0.4122861921787262,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891249418258667,0.2369297593832016,1.086346983909607,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5640563964844,297.2657470703125,285.0013122558594,1.0,0.6756291389465332,0.4443590342998504,0.4443590342998504,1.0,1.0,-3.5566952228546143,1.2033636569976809,2.3533315658569336,0.3954991400241852,0.9456357359886168,0.9456357359886168,0.0,214.5807037353516,223.0,66205.65625,0.0,3867.426513671875,1.0,278.542236328125,282.8465576171875,296.7270812988281,300.9731140136719,293.1499938964844,293.1499938964844,278.25,33284.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932640254497528,1.0,0.0,0.0,3.6786763668060303,3.678700208663941,9.029765237755782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.962890625,0.0,1544.8323974609375,1895.4371337890625,0.0,3705.318115234375,0.909696102142334,1.0,0.0,3.0,1.0,0.0
17933820,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899091482162476,0.5285601019859314,0.478371262550354,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776257276535034,0.6899639368057251,0.6541139483451843,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570111989974976,0.472644031047821,0.3326713144779205,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337676525115967,0.4325628578662872,0.4131975471973419,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.686742901802063,0.2371293902397155,1.088423728942871,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55615234375,297.25927734375,284.91033935546875,1.0,0.6781344413757324,0.4424833655357361,0.4424833655357361,1.0,1.0,-3.563026666641236,1.200699806213379,2.3623268604278564,0.391240119934082,0.8618267178535461,0.8618267178535461,0.0,217.9778594970703,226.0,66899.328125,0.0,3904.22314453125,1.0,278.2580871582031,282.72808837890625,296.7705078125,301.1384582519531,293.1499938964844,293.1499938964844,278.54998779296875,38165.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400523900985718,1.0,0.0,0.0,3.5767784118652344,3.576802015304565,8.536451332474826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8779296875,0.0,1469.0989990234375,1895.4371337890625,0.0,3772.92138671875,0.8908686637878418,1.0,0.0,3.0,1.0,0.0
17933880,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899091482162476,0.5285601019859314,0.478371262550354,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776257276535034,0.6899639368057251,0.6541139483451843,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570111989974976,0.472644031047821,0.3326713144779205,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337676525115967,0.4325628578662872,0.4131975471973419,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.686742901802063,0.2371293902397155,1.088423728942871,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55615234375,297.25927734375,284.91033935546875,1.0,0.6781344413757324,0.4424833655357361,0.4424833655357361,1.0,1.0,-3.563026666641236,1.200699806213379,2.3623268604278564,0.391240119934082,0.8618267178535461,0.8618267178535461,0.0,217.9778594970703,226.0,66899.328125,0.0,3904.22314453125,1.0,278.2580871582031,282.72808837890625,296.7705078125,301.1384582519531,293.1499938964844,293.1499938964844,278.54998779296875,38165.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400523900985718,1.0,0.0,0.0,3.5767784118652344,3.576802015304565,8.536451332474826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8779296875,0.0,1469.0989990234375,1895.4371337890625,0.0,3772.92138671875,0.8908686637878418,1.0,0.0,3.0,1.0,0.0
17933940,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8869684934616089,0.5282754898071289,0.4779286384582519,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.975866973400116,0.6921542286872864,0.6559924483299255,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856325089931488,0.475809097290039,0.334769070148468,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322167992591858,0.4338754415512085,0.4143386483192444,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851527094841003,0.2376968562602996,1.090851664543152,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5551147460937,297.2629699707031,285.002197265625,1.0,0.6806476712226868,0.4406076967716217,0.4406076967716217,1.0,1.0,-3.571561336517334,1.1988204717636108,2.3727409839630127,0.3870591819286346,0.9496459364891052,0.9496459364891052,0.0,220.7391967773437,229.0,66384.265625,0.0,3942.93994140625,1.0,278.5419006347656,282.8398132324219,296.74139404296875,301.0003356933594,293.1499938964844,293.1499938964844,278.25,33379.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331914782524108,1.0,0.0,0.0,3.692857265472412,3.692881107330322,9.099516660171504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.7646484375,0.0,1561.535888671875,1895.4371337890625,0.0,3710.359619140625,0.9131186008453368,1.0,0.0,3.0,1.0,0.0
17934000,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8869684934616089,0.5282754898071289,0.4779286384582519,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.975866973400116,0.6921542286872864,0.6559924483299255,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856325089931488,0.475809097290039,0.334769070148468,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322167992591858,0.4338754415512085,0.4143386483192444,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851527094841003,0.2376968562602996,1.090851664543152,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5551147460937,297.2629699707031,285.002197265625,1.0,0.6806476712226868,0.4406076967716217,0.4406076967716217,1.0,1.0,-3.571561336517334,1.1988204717636108,2.3727409839630127,0.3870591819286346,0.9496459364891052,0.9496459364891052,0.0,220.7391967773437,229.0,66384.265625,0.0,3942.93994140625,1.0,278.5419006347656,282.8398132324219,296.74139404296875,301.0003356933594,293.1499938964844,293.1499938964844,278.25,33379.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331914782524108,1.0,0.0,0.0,3.692857265472412,3.692881107330322,9.099516660171504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.7646484375,0.0,1561.535888671875,1895.4371337890625,0.0,3710.359619140625,0.9131186008453368,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829742074012756,0.5267114043235779,0.4769349992275238,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731144905090332,0.6931946873664856,0.6573745608329773,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547523021697998,0.4781083464622497,0.3366114795207977,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298881649971008,0.4344680309295654,0.4152148067951202,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828676462173462,0.2378563284873962,1.0927523374557495,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5471496582031,297.25653076171875,284.9096069335937,1.0,0.6830884218215942,0.4387593567371368,0.4387593567371368,1.0,1.0,-3.57759428024292,1.1960302591323853,2.381563901901245,0.3827424049377441,0.8644769191741943,0.8644769191741943,0.0,224.111328125,232.0,67112.015625,0.0,3979.083984375,1.0,278.2574157714844,282.723388671875,296.7856750488281,301.167724609375,293.1499938964844,293.1499938964844,278.54998779296875,38290.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405257105827332,1.0,0.0,0.0,3.5908663272857666,3.5908901691436768,8.603828973718919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1025390625,0.0,1485.2305908203125,1895.4371337890625,0.0,3777.223876953125,0.8941059708595276,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829742074012756,0.5267114043235779,0.4769349992275238,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731144905090332,0.6931946873664856,0.6573745608329773,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547523021697998,0.4781083464622497,0.3366114795207977,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298881649971008,0.4344680309295654,0.4152148067951202,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828676462173462,0.2378563284873962,1.0927523374557495,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5471496582031,297.25653076171875,284.9096069335937,1.0,0.6830884218215942,0.4387593567371368,0.4387593567371368,1.0,1.0,-3.57759428024292,1.1960302591323853,2.381563901901245,0.3827424049377441,0.8644769191741943,0.8644769191741943,0.0,224.111328125,232.0,67112.015625,0.0,3979.083984375,1.0,278.2574157714844,282.723388671875,296.7856750488281,301.167724609375,293.1499938964844,293.1499938964844,278.54998779296875,38290.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405257105827332,1.0,0.0,0.0,3.5908663272857666,3.5908901691436768,8.603828973718919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1025390625,0.0,1485.2305908203125,1895.4371337890625,0.0,3777.223876953125,0.8941059708595276,1.0,0.0,3.0,1.0,0.0
17934180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.880170464515686,0.5264376401901245,0.4764929711818695,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.971347987651825,0.6952983140945435,0.6591615080833435,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541700839996338,0.4813312590122223,0.3387424945831299,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284058570861816,0.4357452094554901,0.4163163304328918,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813281178474426,0.2383889853954315,1.0950056314468384,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.546142578125,297.2603759765625,285.0028076171875,1.0,0.6855414509773254,0.436911016702652,0.436911016702652,1.0,1.0,-3.585801601409912,1.1940138339996338,2.3917877674102783,0.3784814178943634,0.9534993767738342,0.9534993767738342,0.0,226.8599395751953,235.0,66587.8359375,0.0,4017.1875,1.0,278.5419616699219,282.83673095703125,296.75689697265625,301.02911376953125,293.1499938964844,293.1499938964844,278.25,33406.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335784912109376,1.0,0.0,0.0,3.706815719604492,3.706839799880981,9.168437031803478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.884765625,0.0,1577.5958251953125,1895.4371337890625,0.0,3713.8974609375,0.9162973165512084,1.0,0.0,3.0,1.0,0.0
17934240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.880170464515686,0.5264376401901245,0.4764929711818695,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.971347987651825,0.6952983140945435,0.6591615080833435,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541700839996338,0.4813312590122223,0.3387424945831299,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284058570861816,0.4357452094554901,0.4163163304328918,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813281178474426,0.2383889853954315,1.0950056314468384,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.546142578125,297.2603759765625,285.0028076171875,1.0,0.6855414509773254,0.436911016702652,0.436911016702652,1.0,1.0,-3.585801601409912,1.1940138339996338,2.3917877674102783,0.3784814178943634,0.9534993767738342,0.9534993767738342,0.0,226.8599395751953,235.0,66587.8359375,0.0,4017.1875,1.0,278.5419616699219,282.83673095703125,296.75689697265625,301.02911376953125,293.1499938964844,293.1499938964844,278.25,33406.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335784912109376,1.0,0.0,0.0,3.706815719604492,3.706839799880981,9.168437031803478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.884765625,0.0,1577.5958251953125,1895.4371337890625,0.0,3713.8974609375,0.9162973165512084,1.0,0.0,3.0,1.0,0.0
17934300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786526918411255,0.5257129073143005,0.4762209951877594,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703463912010192,0.6958434581756592,0.660025954246521,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.853786826133728,0.4825507700443268,0.3398025035858154,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275942802429199,0.436081200838089,0.416878193616867,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805189251899719,0.2385005354881286,1.096277952194214,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5426330566406,297.25787353515625,284.8778991699219,1.0,0.6868099570274353,0.4359868466854095,0.4359868466854095,1.0,1.0,-3.59000301361084,1.1930147409439087,2.3969883918762207,0.3764752149581909,0.8674691319465637,0.8674691319465637,0.0,228.3500823974609,235.0,67559.3125,0.0,4037.252197265625,1.0,278.29638671875,282.6940002441406,296.8095703125,301.26080322265625,293.1499938964844,293.1499938964844,278.25,37509.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393097758293152,1.0,0.0,0.0,3.675600528717041,3.675625085830689,9.014671604745672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.083984375,0.0,1573.2122802734375,1895.4371337890625,0.0,3766.1669921875,0.9100262522697448,1.0,0.0,3.0,1.0,0.0
17934360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8763566017150879,0.5248759984970093,0.4755075573921203,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9685857892036438,0.6962369084358215,0.6604561805725098,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527300953865051,0.483671486377716,0.3406178653240204,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261694312095642,0.4362933039665222,0.4171554446220398,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791232824325562,0.2385116666555404,1.0967518091201782,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5380859375,297.25390625,284.9088439941406,1.0,0.6879279017448425,0.4350886940956116,0.4350886940956116,1.0,1.0,-3.591548681259156,1.1911059617996216,2.400442600250244,0.3740949630737304,0.8671582937240601,0.8671582937240601,0.0,230.2232666015625,238.0,67321.390625,0.0,4052.784912109375,1.0,278.2574462890625,282.718994140625,296.80194091796875,301.19793701171875,293.1499938964844,293.1499938964844,278.54998779296875,38329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408496618270874,1.0,0.0,0.0,3.605370998382568,3.60539484024048,8.673476372678124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.2353515625,0.0,1501.297119140625,1895.4371337890625,0.0,3780.167724609375,0.8973510265350342,1.0,0.0,3.0,1.0,0.0
17934420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736701011657715,0.5246095657348633,0.4750610888004303,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9667978882789612,0.6982514262199402,0.6621477007865906,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522308468818665,0.4869522750377655,0.3427810370922088,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247320652008057,0.4375330507755279,0.4182146489620209,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776233911514282,0.2390123307704925,1.0988430976867676,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5373229980469,297.2578430175781,285.0028076171875,1.0,0.6903266906738281,0.4332923889160156,0.4332923889160156,1.0,1.0,-3.599428653717041,1.18902850151062,2.410400152206421,0.3698150217533111,0.957222819328308,0.957222819328308,0.0,232.96990966796875,241.0,66789.0703125,0.0,4090.313232421875,1.0,278.5428466796875,282.8332824707031,296.77325439453125,301.0587463378906,293.1499938964844,293.1499938964844,278.25,33379.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338210225105286,1.0,0.0,0.0,3.722148895263672,3.722172975540161,9.244442935596452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.53125,0.0,1594.934814453125,1895.4371337890625,0.0,3716.114501953125,0.919464349746704,1.0,0.0,3.0,1.0,0.0
17934480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736701011657715,0.5246095657348633,0.4750610888004303,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9667978882789612,0.6982514262199402,0.6621477007865906,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522308468818665,0.4869522750377655,0.3427810370922088,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247320652008057,0.4375330507755279,0.4182146489620209,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776233911514282,0.2390123307704925,1.0988430976867676,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5373229980469,297.2578430175781,285.0028076171875,1.0,0.6903266906738281,0.4332923889160156,0.4332923889160156,1.0,1.0,-3.599428653717041,1.18902850151062,2.410400152206421,0.3698150217533111,0.957222819328308,0.957222819328308,0.0,232.96990966796875,241.0,66789.0703125,0.0,4090.313232421875,1.0,278.5428466796875,282.8332824707031,296.77325439453125,301.0587463378906,293.1499938964844,293.1499938964844,278.25,33379.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338210225105286,1.0,0.0,0.0,3.722148895263672,3.722172975540161,9.244442935596452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.53125,0.0,1594.934814453125,1895.4371337890625,0.0,3716.114501953125,0.919464349746704,1.0,0.0,3.0,1.0,0.0
17934540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700155019760132,0.5230406522750854,0.4740808308124542,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640138149261476,0.6990810632705688,0.6633536219596863,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509001135826111,0.4893285632133484,0.3446893393993377,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225594162940979,0.4380316138267517,0.4190157353878021,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754859089851379,0.239098772406578,1.100449800491333,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5292053222656,297.2513122558594,284.90789794921875,1.0,0.6926634311676025,0.4314960837364197,0.4314960837364197,1.0,1.0,-3.6049013137817374,1.1860287189483645,2.418872594833374,0.3652495443820953,0.8698855638504028,0.8698855638504028,0.0,236.3307342529297,244.0,67531.296875,0.0,4125.4091796875,1.0,278.2572021484375,282.71453857421875,296.8194885253906,301.22900390625,293.1499938964844,293.1499938964844,278.54998779296875,38316.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411006569862366,1.0,0.0,0.0,3.620102643966675,3.620126962661743,8.744502224544703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.228515625,0.0,1517.352783203125,1895.4371337890625,0.0,3782.447998046875,0.9005977511405945,1.0,0.0,3.0,1.0,0.0
17934600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700155019760132,0.5230406522750854,0.4740808308124542,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640138149261476,0.6990810632705688,0.6633536219596863,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509001135826111,0.4893285632133484,0.3446893393993377,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225594162940979,0.4380316138267517,0.4190157353878021,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754859089851379,0.239098772406578,1.100449800491333,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5292053222656,297.2513122558594,284.90789794921875,1.0,0.6926634311676025,0.4314960837364197,0.4314960837364197,1.0,1.0,-3.6049013137817374,1.1860287189483645,2.418872594833374,0.3652495443820953,0.8698855638504028,0.8698855638504028,0.0,236.3307342529297,244.0,67531.296875,0.0,4125.4091796875,1.0,278.2572021484375,282.71453857421875,296.8194885253906,301.22900390625,293.1499938964844,293.1499938964844,278.54998779296875,38316.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411006569862366,1.0,0.0,0.0,3.620102643966675,3.620126962661743,8.744502224544703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.228515625,0.0,1517.352783203125,1895.4371337890625,0.0,3782.447998046875,0.9005977511405945,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674409985542297,0.5227749943733215,0.4736322164535522,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622036814689636,0.7010011076927185,0.6649516820907593,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504762649536133,0.4926646649837494,0.3468870818614959,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211547136306763,0.4392302334308624,0.4200334250926971,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674023449420929,0.2395681291818618,1.1023931503295898,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.5286560058594,297.2553405761719,285.0035095214844,1.0,0.6950106024742126,0.4297628700733185,0.4297628700733185,1.0,1.0,-3.6124794483184814,1.183938980102539,2.4285404682159424,0.3608995079994201,0.9609915018081664,0.9609915018081664,0.0,239.07376098632807,247.0,66978.71875,0.0,4162.39306640625,1.0,278.5429382324219,282.8306884765625,296.7914123535156,301.08935546875,293.1499938964844,293.1499938964844,278.25,33402.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340266585350036,1.0,0.0,0.0,3.735055923461914,3.7350804805755615,9.308667472396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.8408203125,0.0,1609.9830322265625,1895.4371337890625,0.0,3717.99365234375,0.92239511013031,1.0,0.0,3.0,1.0,0.0
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674409985542297,0.5227749943733215,0.4736322164535522,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622036814689636,0.7010011076927185,0.6649516820907593,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504762649536133,0.4926646649837494,0.3468870818614959,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211547136306763,0.4392302334308624,0.4200334250926971,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674023449420929,0.2395681291818618,1.1023931503295898,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.5286560058594,297.2553405761719,285.0035095214844,1.0,0.6950106024742126,0.4297628700733185,0.4297628700733185,1.0,1.0,-3.6124794483184814,1.183938980102539,2.4285404682159424,0.3608995079994201,0.9609915018081664,0.9609915018081664,0.0,239.07376098632807,247.0,66978.71875,0.0,4162.39306640625,1.0,278.5429382324219,282.8306884765625,296.7914123535156,301.08935546875,293.1499938964844,293.1499938964844,278.25,33402.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340266585350036,1.0,0.0,0.0,3.735055923461914,3.7350804805755615,9.308667472396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.8408203125,0.0,1609.9830322265625,1895.4371337890625,0.0,3717.99365234375,0.92239511013031,1.0,0.0,3.0,1.0,0.0
17934780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639531135559082,0.521202802658081,0.472653180360794,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9594174027442932,0.7017253637313843,0.666065514087677,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492597341537476,0.4950816333293915,0.3488273620605469,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190430998802185,0.4396818876266479,0.420794129371643,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.671963095664978,0.2396229356527328,1.1038655042648315,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5207214355469,297.248779296875,284.9071044921875,1.0,0.6972984075546265,0.4280296564102173,0.4280296564102173,1.0,1.0,-3.617671489715576,1.180932641029358,2.436738967895508,0.3565319180488586,0.8725557923316956,0.8725557923316956,0.0,242.4330596923828,250.0,67732.8984375,0.0,4196.955078125,1.0,278.2571105957031,282.71044921875,296.8383483886719,301.26104736328125,293.1499938964844,293.1499938964844,278.54998779296875,38322.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412646889686584,1.0,0.0,0.0,3.63407039642334,3.634094715118408,8.812110650069371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5712890625,0.0,1532.8170166015625,1895.4371337890625,0.0,3783.938232421875,0.9036958813667296,1.0,0.0,3.0,1.0,0.0
17934840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639531135559082,0.521202802658081,0.472653180360794,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9594174027442932,0.7017253637313843,0.666065514087677,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8492597341537476,0.4950816333293915,0.3488273620605469,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190430998802185,0.4396818876266479,0.420794129371643,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.671963095664978,0.2396229356527328,1.1038655042648315,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5207214355469,297.248779296875,284.9071044921875,1.0,0.6972984075546265,0.4280296564102173,0.4280296564102173,1.0,1.0,-3.617671489715576,1.180932641029358,2.436738967895508,0.3565319180488586,0.8725557923316956,0.8725557923316956,0.0,242.4330596923828,250.0,67732.8984375,0.0,4196.955078125,1.0,278.2571105957031,282.71044921875,296.8383483886719,301.26104736328125,293.1499938964844,293.1499938964844,278.54998779296875,38322.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412646889686584,1.0,0.0,0.0,3.63407039642334,3.634094715118408,8.812110650069371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5712890625,0.0,1532.8170166015625,1895.4371337890625,0.0,3783.938232421875,0.9036958813667296,1.0,0.0,3.0,1.0,0.0
17934900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623705506324768,0.5210030674934387,0.4722146987915039,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581438899040222,0.7025635838508606,0.66661536693573,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8487783074378967,0.4967153072357178,0.3498183488845825,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180736899375916,0.4401985108852386,0.4211477041244507,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709907650947571,0.2397948801517486,1.1043976545333862,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5198059082031,297.25,285.01959228515625,1.0,0.698380172252655,0.4271630644798279,0.4271630644798279,1.0,1.0,-3.6200554370880127,1.179346799850464,2.440708637237549,0.3542147278785705,0.9522125720977784,0.9522125720977784,0.0,243.98989868164065,250.0,66939.9765625,0.0,4212.95947265625,1.0,278.5018005371094,282.8404235839844,296.7958679199219,301.052490234375,293.1499938964844,293.1499938964844,278.54998779296875,34057.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357759356498718,1.0,0.0,0.0,3.6832151412963854,3.683238983154297,9.052060363501367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.505859375,0.0,1555.770751953125,1895.4371337890625,0.0,3733.967529296875,0.9129294753074646,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615010976791382,0.5209344029426575,0.4721977114677429,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576060175895692,0.7035484910011292,0.6675663590431213,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489215970039368,0.4984729886054992,0.3510585725307464,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176761269569397,0.4408386051654815,0.4217685163021087,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705524325370789,0.2400639057159423,1.1056710481643677,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5201416015625,297.2528686523437,285.0042419433594,1.0,0.6995959877967834,0.426313191652298,0.426313191652298,1.0,1.0,-3.6249475479125977,1.1786922216415403,2.4462554454803467,0.3523513376712799,0.9646412134170532,0.9646412134170532,0.0,245.1754302978516,253.0,67254.7578125,0.0,4233.38818359375,1.0,278.54302978515625,282.83258056640625,296.8108825683594,301.1215515136719,293.1499938964844,293.1499938964844,278.25,33418.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341651797294616,1.0,0.0,0.0,3.747281074523926,3.747305393218994,9.36970252496394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.390625,0.0,1624.288818359375,1895.4371337890625,0.0,3719.25927734375,0.9252114295959472,1.0,0.0,3.0,1.0,0.0
17935020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581783175468445,0.5193561315536499,0.4712205827236175,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548296928405762,0.7041653394699097,0.6685890555381775,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478173017501831,0.5009298920631409,0.3530322015285492,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156163096427917,0.4412416815757751,0.4224893748760223,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685721278190613,0.2400889843702316,1.1070215702056885,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51220703125,297.24627685546875,284.9061584472656,1.0,0.7018367052078247,0.4246134161949157,0.4246134161949157,1.0,1.0,-3.6298787593841553,1.1756056547164917,2.454272985458374,0.3481783866882324,0.8748766779899597,0.8748766779899597,0.0,248.53114318847656,256.0,67922.9765625,0.0,4267.43359375,1.0,278.2568054199219,282.7064208984375,296.8586730957031,301.2941589355469,293.1499938964844,293.1499938964844,278.54998779296875,38387.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413723945617676,1.0,0.0,0.0,3.647113800048828,3.647138357162476,8.875481967152155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.2001953125,0.0,1547.8095703125,1895.4371337890625,0.0,3784.91650390625,0.906550943851471,1.0,0.0,3.0,1.0,0.0
17935080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581783175468445,0.5193561315536499,0.4712205827236175,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548296928405762,0.7041653394699097,0.6685890555381775,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478173017501831,0.5009298920631409,0.3530322015285492,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156163096427917,0.4412416815757751,0.4224893748760223,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685721278190613,0.2400889843702316,1.1070215702056885,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51220703125,297.24627685546875,284.9061584472656,1.0,0.7018367052078247,0.4246134161949157,0.4246134161949157,1.0,1.0,-3.6298787593841553,1.1756056547164917,2.454272985458374,0.3481783866882324,0.8748766779899597,0.8748766779899597,0.0,248.53114318847656,256.0,67922.9765625,0.0,4267.43359375,1.0,278.2568054199219,282.7064208984375,296.8586730957031,301.2941589355469,293.1499938964844,293.1499938964844,278.54998779296875,38387.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413723945617676,1.0,0.0,0.0,3.647113800048828,3.647138357162476,8.875481967152155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.2001953125,0.0,1547.8095703125,1895.4371337890625,0.0,3784.91650390625,0.906550943851471,1.0,0.0,3.0,1.0,0.0
17935140,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558393716812134,0.5190878510475159,0.4707597494125366,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530154466629028,0.7058940529823303,0.6699938774108887,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475563526153564,0.50437992811203,0.3552985191345215,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142731785774231,0.4423576891422272,0.4234201610088348,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672092080116272,0.2405046969652176,1.1087013483047483,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116577148437,297.2504577636719,285.0048217773437,1.0,0.7040862441062927,0.4229136407375335,0.4229136407375335,1.0,1.0,-3.636871337890625,1.1732351779937744,2.4636361598968506,0.3440613150596618,0.9682079553604126,0.9682079553604126,0.0,251.2696990966797,259.0,67340.5546875,0.0,4303.32421875,1.0,278.5431213378906,282.82598876953125,296.8316650390625,301.1535339355469,293.1499938964844,293.1499938964844,278.25,33450.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934204399585724,1.0,0.0,0.0,3.759499311447144,3.759523868560791,9.43090299188043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2548828125,0.0,1638.7904052734375,1895.4371337890625,0.0,3719.617919921875,0.927947461605072,1.0,0.0,3.0,1.0,0.0
17935200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558393716812134,0.5190878510475159,0.4707597494125366,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530154466629028,0.7058940529823303,0.6699938774108887,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475563526153564,0.50437992811203,0.3552985191345215,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142731785774231,0.4423576891422272,0.4234201610088348,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672092080116272,0.2405046969652176,1.1087013483047483,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116577148437,297.2504577636719,285.0048217773437,1.0,0.7040862441062927,0.4229136407375335,0.4229136407375335,1.0,1.0,-3.636871337890625,1.1732351779937744,2.4636361598968506,0.3440613150596618,0.9682079553604126,0.9682079553604126,0.0,251.2696990966797,259.0,67340.5546875,0.0,4303.32421875,1.0,278.5431213378906,282.82598876953125,296.8316650390625,301.1535339355469,293.1499938964844,293.1499938964844,278.25,33450.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934204399585724,1.0,0.0,0.0,3.759499311447144,3.759523868560791,9.43090299188043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2548828125,0.0,1638.7904052734375,1895.4371337890625,0.0,3719.617919921875,0.927947461605072,1.0,0.0,3.0,1.0,0.0
17935260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526526689529419,0.5175034403800964,0.4697757065296173,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.950231909751892,0.706403374671936,0.670917809009552,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8465391397476196,0.5068776607513428,0.3573015034198761,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122339248657227,0.4427110254764557,0.4240965545177459,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652923226356506,0.2405023872852325,1.109930157661438,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5037536621094,297.2438659667969,284.9050598144531,1.0,0.7062804102897644,0.4212372899055481,0.4212372899055481,1.0,1.0,-3.641510963439941,1.1700408458709717,2.4714701175689697,0.3399294018745422,0.8774335980415344,0.8774335980415344,0.0,254.6286773681641,262.0,68120.828125,0.0,4336.79443359375,1.0,278.25714111328125,282.70245361328125,296.8798522949219,301.3280944824219,293.1499938964844,293.1499938964844,278.54998779296875,38305.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413405060768129,1.0,0.0,0.0,3.661319732666016,3.661344051361084,8.94475761015201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.109375,0.0,1563.1051025390625,1895.4371337890625,0.0,3784.626953125,0.9096487164497375,1.0,0.0,3.0,1.0,0.0
