time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526526689529419,0.5175034403800964,0.4697757065296173,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.950231909751892,0.706403374671936,0.670917809009552,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8465391397476196,0.5068776607513428,0.3573015034198761,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122339248657227,0.4427110254764557,0.4240965545177459,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652923226356506,0.2405023872852325,1.109930157661438,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5037536621094,297.2438659667969,284.9050598144531,1.0,0.7062804102897644,0.4212372899055481,0.4212372899055481,1.0,1.0,-3.641510963439941,1.1700408458709717,2.4714701175689697,0.3399294018745422,0.8774335980415344,0.8774335980415344,0.0,254.6286773681641,262.0,68120.828125,0.0,4336.79443359375,1.0,278.25714111328125,282.70245361328125,296.8798522949219,301.3280944824219,293.1499938964844,293.1499938964844,278.54998779296875,38305.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413405060768129,1.0,0.0,0.0,3.661319732666016,3.661344051361084,8.94475761015201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.109375,0.0,1563.1051025390625,1895.4371337890625,0.0,3784.626953125,0.9096487164497375,1.0,0.0,3.0,1.0,0.0
17935380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504182696342468,0.5172280073165894,0.4693104326725006,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484151601791382,0.7080309391021729,0.6722272038459778,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463492393493652,0.5103821754455566,0.3596041798591614,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109022974967957,0.4437808096408844,0.4249826967716217,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639758944511414,0.2408937364816665,1.1115003824234009,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5034484863281,297.24810791015625,285.0054016113281,1.0,0.7084843516349792,0.4195609390735626,0.4195609390735626,1.0,1.0,-3.6482419967651367,1.167573094367981,2.4806690216064453,0.3358447849750519,0.9717088341712952,0.9717088341712952,0.0,257.3626403808594,265.0,67514.125,0.0,4372.1748046875,1.0,278.543212890625,282.8238220214844,296.8539123535156,301.1872863769531,293.1499938964844,293.1499938964844,278.25,33474.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341678023338318,1.0,0.0,0.0,3.7711598873138414,3.771184682846069,9.489497188042152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.6171875,0.0,1652.6663818359375,1895.4371337890625,0.0,3719.28369140625,0.9305969476699828,1.0,0.0,3.0,1.0,0.0
17935440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504182696342468,0.5172280073165894,0.4693104326725006,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484151601791382,0.7080309391021729,0.6722272038459778,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463492393493652,0.5103821754455566,0.3596041798591614,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109022974967957,0.4437808096408844,0.4249826967716217,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639758944511414,0.2408937364816665,1.1115003824234009,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5034484863281,297.24810791015625,285.0054016113281,1.0,0.7084843516349792,0.4195609390735626,0.4195609390735626,1.0,1.0,-3.6482419967651367,1.167573094367981,2.4806690216064453,0.3358447849750519,0.9717088341712952,0.9717088341712952,0.0,257.3626403808594,265.0,67514.125,0.0,4372.1748046875,1.0,278.543212890625,282.8238220214844,296.8539123535156,301.1872863769531,293.1499938964844,293.1499938964844,278.25,33474.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341678023338318,1.0,0.0,0.0,3.7711598873138414,3.771184682846069,9.489497188042152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.6171875,0.0,1652.6663818359375,1895.4371337890625,0.0,3719.28369140625,0.9305969476699828,1.0,0.0,3.0,1.0,0.0
17935500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492383360862732,0.5165043473243713,0.4690504372119903,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474318027496338,0.7083264589309692,0.6728790998458862,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8461999893188477,0.5117121934890747,0.3607587218284607,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8101985454559326,0.4440076351165771,0.4254546761512756,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633161306381226,0.2409354597330093,1.1124831438064575,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5002136230469,297.2456970214844,284.8773193359375,1.0,0.7096385359764099,0.4187227785587311,0.4187227785587311,1.0,1.0,-3.651860475540161,1.1664057970046997,2.485454797744751,0.3339785635471344,0.88423752784729,0.88423752784729,0.0,258.8323669433594,265.0,68546.4609375,0.0,4391.228515625,1.0,278.2950439453125,282.6775207519531,296.90850830078125,301.4236145019531,293.1499938964844,293.1499938964844,278.25,37295.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397920966148376,1.0,0.0,0.0,3.743196487426758,3.743221521377564,9.34928777951427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.7578125,0.0,1649.287353515625,1895.4371337890625,0.0,3770.553955078125,0.9251407980918884,1.0,0.0,3.0,1.0,0.0
17935560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473684191703796,0.5156360864639282,0.4683260917663574,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9456402063369752,0.7084307074546814,0.6730576157569885,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454219102859497,0.5129198431968689,0.361640453338623,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088770508766174,0.4440840482711792,0.4256175458431244,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621278524398804,0.2408659756183624,1.1126266717910769,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49578857421875,297.2415466308594,284.9048156738281,1.0,0.7106345891952515,0.417912095785141,0.417912095785141,1.0,1.0,-3.6526360511779785,1.164304494857788,2.4883315563201904,0.3317646384239197,0.8801246285438538,0.8801246285438538,0.0,260.7181396484375,253.0,68298.703125,0.0,4405.13134765625,1.0,278.2569580078125,282.69952392578125,296.90301513671875,301.3632202148437,293.1499938964844,293.1499938964844,278.54998779296875,38357.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412692189216614,1.0,0.0,0.0,3.672928333282471,3.672952890396118,9.001568628264067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4716796875,0.0,1576.5755615234375,1895.4371337890625,0.0,3783.9794921875,0.9123352766036988,1.0,0.0,3.0,1.0,0.0
17935620,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505496382713318,0.5153752565383911,0.4675983488559723,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507851600646972,0.7099671959877014,0.6739945411682129,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506178855895996,0.5164950489997864,0.36377814412117,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127407431602478,0.4451217949390411,0.4261879026889801,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652001738548279,0.2412496358156204,1.1128125190734863,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4958801269531,297.2459716796875,285.0042724609375,1.0,0.7086930871009827,0.4162907898426056,0.4162907898426056,1.0,1.0,-3.656363725662232,1.16087007522583,2.4954936504364014,0.3274940550327301,0.9736407399177552,0.9736407399177552,0.0,256.35064697265625,241.0,67647.921875,0.0,4388.11376953125,1.0,278.5433654785156,282.8209228515625,296.8773193359375,301.2206420898437,293.1499938964844,293.1499938964844,278.25,33539.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340214133262634,1.0,0.0,0.0,3.781332731246948,3.781357526779175,9.54076199377596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.1669921875,0.0,1665.1812744140625,1895.4371337890625,0.0,3717.94580078125,0.9329281449317932,1.0,0.0,3.0,1.0,0.0
17935680,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505496382713318,0.5153752565383911,0.4675983488559723,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507851600646972,0.7099671959877014,0.6739945411682129,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506178855895996,0.5164950489997864,0.36377814412117,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127407431602478,0.4451217949390411,0.4261879026889801,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652001738548279,0.2412496358156204,1.1128125190734863,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4958801269531,297.2459716796875,285.0042724609375,1.0,0.7086930871009827,0.4162907898426056,0.4162907898426056,1.0,1.0,-3.656363725662232,1.16087007522583,2.4954936504364014,0.3274940550327301,0.9736407399177552,0.9736407399177552,0.0,256.35064697265625,241.0,67647.921875,0.0,4388.11376953125,1.0,278.5433654785156,282.8209228515625,296.8773193359375,301.2206420898437,293.1499938964844,293.1499938964844,278.25,33539.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340214133262634,1.0,0.0,0.0,3.781332731246948,3.781357526779175,9.54076199377596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.1669921875,0.0,1665.1812744140625,1895.4371337890625,0.0,3717.94580078125,0.9329281449317932,1.0,0.0,3.0,1.0,0.0
17935740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561914563179016,0.513861358165741,0.4662656784057617,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589325189590454,0.7103047966957092,0.6743391752243042,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858441948890686,0.5191437602043152,0.3655692040920257,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189013004302979,0.4454410970211029,0.4264003336429596,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6704598665237427,0.2412750869989395,1.1120774745941162,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886779785156,297.2401428222656,284.9022216796875,1.0,0.7049036622047424,0.4146694839000702,0.4146694839000702,1.0,1.0,-3.656712532043457,1.156211495399475,2.5005011558532715,0.3229871690273285,0.8797321915626526,0.8797321915626526,0.0,248.6815948486328,229.0,68368.625,0.0,4341.19091796875,1.0,278.2565612792969,282.6962890625,296.92657470703125,301.392822265625,293.1499938964844,293.1499938964844,278.54998779296875,38517.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409287571907043,1.0,0.0,0.0,3.6789863109588623,3.679011106491089,9.031286936078686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.451171875,0.0,1584.644287109375,1895.4371337890625,0.0,3780.886474609375,0.9137030243873596,1.0,0.0,3.0,1.0,0.0
17935800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561914563179016,0.513861358165741,0.4662656784057617,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589325189590454,0.7103047966957092,0.6743391752243042,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858441948890686,0.5191437602043152,0.3655692040920257,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189013004302979,0.4454410970211029,0.4264003336429596,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6704598665237427,0.2412750869989395,1.1120774745941162,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886779785156,297.2401428222656,284.9022216796875,1.0,0.7049036622047424,0.4146694839000702,0.4146694839000702,1.0,1.0,-3.656712532043457,1.156211495399475,2.5005011558532715,0.3229871690273285,0.8797321915626526,0.8797321915626526,0.0,248.6815948486328,229.0,68368.625,0.0,4341.19091796875,1.0,278.2565612792969,282.6962890625,296.92657470703125,301.392822265625,293.1499938964844,293.1499938964844,278.54998779296875,38517.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409287571907043,1.0,0.0,0.0,3.6789863109588623,3.679011106491089,9.031286936078686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.451171875,0.0,1584.644287109375,1895.4371337890625,0.0,3780.886474609375,0.9137030243873596,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8650419116020203,0.5137224793434143,0.4654233157634735,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.970026969909668,0.7118088006973267,0.6750061511993408,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695311546325684,0.5228880047798157,0.3676473796367645,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276066184043884,0.4465419948101043,0.4267928004264831,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782139539718628,0.2417672574520111,1.1116224527359009,285.0044860839844,284.95001220703125,304.3606262207031,293.92218017578125,299.4901123046875,297.24566650390625,285.0033264160156,1.0,0.7001817226409912,0.4131698310375213,0.4131698310375213,1.0,1.0,-3.6589162349700928,1.152546525001526,2.5063698291778564,0.3188181221485138,0.9732316136360168,0.9732316136360168,0.0,238.4441070556641,217.0,67686.1796875,0.0,4283.255859375,1.0,278.5433959960937,282.8198547363281,296.9012756347656,301.2474975585937,293.1499938964844,293.1499938964844,278.25,33613.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333998560905457,1.0,0.0,0.0,3.7843620777130127,3.7843871116638175,9.55605514718627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0625,0.0,1669.3397216796875,1895.4371337890625,0.0,3712.264892578125,0.9336539506912231,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8650419116020203,0.5137224793434143,0.4654233157634735,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.970026969909668,0.7118088006973267,0.6750061511993408,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695311546325684,0.5228880047798157,0.3676473796367645,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276066184043884,0.4465419948101043,0.4267928004264831,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782139539718628,0.2417672574520111,1.1116224527359009,285.0044860839844,284.95001220703125,304.3606262207031,293.92218017578125,299.4901123046875,297.24566650390625,285.0033264160156,1.0,0.7001817226409912,0.4131698310375213,0.4131698310375213,1.0,1.0,-3.6589162349700928,1.152546525001526,2.5063698291778564,0.3188181221485138,0.9732316136360168,0.9732316136360168,0.0,238.4441070556641,217.0,67686.1796875,0.0,4283.255859375,1.0,278.5433959960937,282.8198547363281,296.9012756347656,301.2474975585937,293.1499938964844,293.1499938964844,278.25,33613.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333998560905457,1.0,0.0,0.0,3.7843620777130127,3.7843871116638175,9.55605514718627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0625,0.0,1669.3397216796875,1895.4371337890625,0.0,3712.264892578125,0.9336539506912231,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.874811053276062,0.5123172402381897,0.4640815258026123,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.981101095676422,0.7120986580848694,0.675199031829834,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8817577958106995,0.5256826281547546,0.3694584369659424,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371244072914124,0.4469163417816162,0.4269446134567261,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868636608123779,0.2418975830078125,1.1108176708221436,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842834472656,297.24078369140625,284.9024963378906,1.0,0.6949356198310852,0.4116701781749725,0.4116701781749725,1.0,1.0,-3.65893816947937,1.1480971574783323,2.510841131210327,0.3146289587020874,0.8799793720245361,0.8799793720245361,0.0,227.8282012939453,205.0,68404.9296875,0.0,4216.98876953125,1.0,278.2565612792969,282.6963806152344,296.95166015625,301.4202880859375,293.1499938964844,293.1499938964844,278.54998779296875,38537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401514530181884,1.0,0.0,0.0,3.680837631225586,3.680862426757813,9.040379040925473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.6953125,0.0,1586.89599609375,1895.4371337890625,0.0,3773.822021484375,0.9141395688056946,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.874811053276062,0.5123172402381897,0.4640815258026123,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.981101095676422,0.7120986580848694,0.675199031829834,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8817577958106995,0.5256826281547546,0.3694584369659424,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371244072914124,0.4469163417816162,0.4269446134567261,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868636608123779,0.2418975830078125,1.1108176708221436,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842834472656,297.24078369140625,284.9024963378906,1.0,0.6949356198310852,0.4116701781749725,0.4116701781749725,1.0,1.0,-3.65893816947937,1.1480971574783323,2.510841131210327,0.3146289587020874,0.8799793720245361,0.8799793720245361,0.0,227.8282012939453,205.0,68404.9296875,0.0,4216.98876953125,1.0,278.2565612792969,282.6963806152344,296.95166015625,301.4202880859375,293.1499938964844,293.1499938964844,278.54998779296875,38537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401514530181884,1.0,0.0,0.0,3.680837631225586,3.680862426757813,9.040379040925473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.6953125,0.0,1586.89599609375,1895.4371337890625,0.0,3773.822021484375,0.9141395688056946,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804640173912048,0.5122102499008179,0.4634510576725006,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868404865264891,0.7127309441566467,0.6752585172653198,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8886716365814209,0.527550220489502,0.3703853189945221,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425307273864746,0.4474128484725952,0.4269866049289703,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917341351509094,0.2421291023492813,1.110247254371643,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4845886230469,297.24298095703125,285.0183410644531,1.0,0.6921460628509521,0.4109203517436981,0.4109203517436981,1.0,1.0,-3.6587228775024414,1.1457970142364502,2.512925863265991,0.3123595416545868,0.9609458446502686,0.9609458446502686,0.0,222.19541931152344,205.0,67537.21875,0.0,4181.23291015625,1.0,278.5028076171875,282.8295288085937,296.9107971191406,301.2080078125,293.1499938964844,293.1499938964844,278.54998779296875,34278.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934423804283142,1.0,0.0,0.0,3.725518465042114,3.7255430221557617,9.261189006792848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.3740234375,0.0,1605.6729736328125,1895.4371337890625,0.0,3721.622314453125,0.9225528240203856,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874584436416626,0.5122523307800293,0.4632541239261627,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.993253231048584,0.7135463356971741,0.6757518649101257,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.896893322467804,0.529558002948761,0.3715848624706268,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.849104642868042,0.4480536878108978,0.4273150861263275,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976147294044495,0.2424709051847458,1.1104698181152344,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4864196777344,297.24688720703125,285.0041809082031,1.0,0.6894583106040955,0.4102063179016113,0.4102063179016113,1.0,1.0,-3.6611828804016113,1.14452064037323,2.516662120819092,0.3105778992176056,0.9741154909133912,0.9741154909133912,0.0,216.07569885253903,193.0,67725.3984375,0.0,4149.5751953125,1.0,278.5434265136719,282.8204345703125,296.9273681640625,301.2760314941406,293.1499938964844,293.1499938964844,278.25,33596.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325735569000244,1.0,0.0,0.0,3.786134004592896,3.786158800125122,9.565005711920094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.0869140625,0.0,1671.30859375,1895.4371337890625,0.0,3704.707763671875,0.9340837001800536,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8985239863395691,0.5108656883239746,0.4619905948638916,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141177654266357,0.6682845950126648,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9108884334564208,0.5324137806892395,0.3734875917434692,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600348234176636,0.4484106302261352,0.42751345038414,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7071622610092163,0.242623433470726,1.1100661754608154,284.896484375,284.95001220703125,304.4205627441406,293.9624328613281,299.4811706542969,297.2431030273437,284.89715576171875,1.0,0.6833124160766602,0.4087782502174377,0.4087782502174377,1.0,1.0,-3.6529886722564697,1.1373857259750366,2.515602827072144,0.3058542013168335,0.8769702911376953,0.8769702911376953,0.0,206.0692749023437,181.0,68350.3515625,0.0,4065.024658203125,1.0,278.2569580078125,282.6929626464844,296.9781188964844,301.44775390625,293.1499938964844,293.1499938964844,278.54998779296875,38608.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392504692077636,1.0,0.0,0.0,3.681484222412109,3.681509017944336,9.043555451171414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.4345703125,0.0,1588.16455078125,1895.4371337890625,0.0,3765.626953125,0.9142343997955322,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8985239863395691,0.5108656883239746,0.4619905948638916,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141177654266357,0.6682845950126648,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9108884334564208,0.5324137806892395,0.3734875917434692,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600348234176636,0.4484106302261352,0.42751345038414,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7071622610092163,0.242623433470726,1.1100661754608154,284.896484375,284.95001220703125,304.4205627441406,293.9624328613281,299.4811706542969,297.2431030273437,284.89715576171875,1.0,0.6833124160766602,0.4087782502174377,0.4087782502174377,1.0,1.0,-3.6529886722564697,1.1373857259750366,2.515602827072144,0.3058542013168335,0.8769702911376953,0.8769702911376953,0.0,206.0692749023437,181.0,68350.3515625,0.0,4065.024658203125,1.0,278.2569580078125,282.6929626464844,296.9781188964844,301.44775390625,293.1499938964844,293.1499938964844,278.54998779296875,38608.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392504692077636,1.0,0.0,0.0,3.681484222412109,3.681509017944336,9.043555451171414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.4345703125,0.0,1588.16455078125,1895.4371337890625,0.0,3765.626953125,0.9142343997955322,1.0,0.0,3.0,1.0,0.0
17936340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088143706321716,0.5106316208839417,0.4612106382846832,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187387943267822,0.6458350419998169,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249812364578248,0.5361980199813843,0.3756982088088989,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701501488685608,0.4493884146213531,0.4279289841651916,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.71539705991745,0.2430745065212249,1.1100801229476929,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48736572265625,297.2575378417969,284.9840393066406,1.0,0.6754281520843506,0.4073502123355865,0.4073502123355865,1.0,1.0,-3.6279914379119873,1.1244505643844604,2.5035407543182373,0.2987174391746521,0.9535804390907288,0.9535804390907288,0.0,196.99899291992188,169.0,67189.8515625,0.0,3943.401611328125,1.0,278.5433349609375,282.8100891113281,296.9508056640625,301.2764587402344,293.1499938964844,293.1499938964844,278.25,34216.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308557510375975,1.0,0.0,0.0,3.7653770446777344,3.765401840209961,9.46041609495296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.2568359375,0.0,1651.5938720703125,1895.4371337890625,0.0,3688.982666015625,0.9296748042106628,1.0,0.0,3.0,1.0,0.0
17936400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088143706321716,0.5106316208839417,0.4612106382846832,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187387943267822,0.6458350419998169,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249812364578248,0.5361980199813843,0.3756982088088989,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701501488685608,0.4493884146213531,0.4279289841651916,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.71539705991745,0.2430745065212249,1.1100801229476929,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48736572265625,297.2575378417969,284.9840393066406,1.0,0.6754281520843506,0.4073502123355865,0.4073502123355865,1.0,1.0,-3.6279914379119873,1.1244505643844604,2.5035407543182373,0.2987174391746521,0.9535804390907288,0.9535804390907288,0.0,196.99899291992188,169.0,67189.8515625,0.0,3943.401611328125,1.0,278.5433349609375,282.8100891113281,296.9508056640625,301.2764587402344,293.1499938964844,293.1499938964844,278.25,34216.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308557510375975,1.0,0.0,0.0,3.7653770446777344,3.765401840209961,9.46041609495296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.2568359375,0.0,1651.5938720703125,1895.4371337890625,0.0,3688.982666015625,0.9296748042106628,1.0,0.0,3.0,1.0,0.0
17936460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9157972931861876,0.509815514087677,0.4606586396694183,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7220966219902039,0.6320194602012634,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339371919631958,0.537783682346344,0.3768769204616546,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766607642173767,0.4495581388473511,0.4281293153762817,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203587293624878,0.2431392818689346,1.1100702285766602,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4915466308594,297.2655639648437,284.8593139648437,1.0,0.6705780029296875,0.4067282378673553,0.4067282378673553,1.0,1.0,-3.612360715866089,1.1171458959579468,2.495214939117432,0.2950682938098907,0.8548112511634827,0.8548112511634827,0.0,191.5457305908203,169.0,67666.9296875,0.0,3869.322998046875,1.0,278.2862854003906,282.67156982421875,297.00494384765625,301.4766845703125,293.1499938964844,293.1499938964844,278.25,39547.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356611371040344,1.0,0.0,0.0,3.686337947845459,3.6863629817962646,9.067416613106616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.15234375,0.0,1600.7808837890625,1895.4371337890625,0.0,3732.919677734375,0.9139896035194396,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.921307384967804,0.5091778635978699,0.459873229265213,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7250989675521851,0.6211874485015869,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9408503770828248,0.5390273332595825,0.3775826692581177,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817639946937561,0.4496414065361023,0.4280380606651306,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241254448890686,0.2431526184082031,1.1094006299972534,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49615478515625,297.27374267578125,284.89178466796875,1.0,0.6665209531784058,0.4062395691871643,0.4062395691871643,1.0,1.0,-3.598320722579956,1.110826849937439,2.4874937534332275,0.2919815480709076,0.8550143837928772,0.8550143837928772,0.0,187.25787353515625,157.0,67164.3125,0.0,3807.04736328125,1.0,278.2571105957031,282.7030944824219,296.9955749511719,301.3960266113281,293.1499938964844,293.1499938964844,278.54998779296875,39625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935319483280182,1.0,0.0,0.0,3.609244585037232,3.6092689037323,8.692123856235412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1845703125,0.0,1515.1236572265625,1895.4371337890625,0.0,3729.80126953125,0.899179220199585,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374695420265198,0.509019672870636,0.4591258466243744,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342423796653748,0.5930287837982178,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959136426448822,0.5429291725158691,0.3798417448997497,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961692452430725,0.4506451189517975,0.4284294843673706,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734595537185669,0.2437088936567306,1.1095287799835205,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51959228515625,297.3112487792969,284.9789123535156,1.0,0.6568921804428101,0.405128926038742,0.405128926038742,1.0,1.0,-3.56688928604126,1.0966496467590332,2.4702396392822266,0.2849719822406769,0.9262003898620604,0.9262003898620604,0.0,176.64724731445312,175.0,66017.0625,0.0,3663.115478515625,1.0,278.5419616699219,282.8238220214844,296.9718933105469,301.2178039550781,293.1499938964844,293.1499938964844,278.25,34630.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925161838531494,1.0,0.0,0.0,3.683907270431519,3.683931350708008,9.055463010554377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.419921875,0.0,1560.8753662109375,1895.4371337890625,0.0,3636.716552734375,0.9118919372558594,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374695420265198,0.509019672870636,0.4591258466243744,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342423796653748,0.5930287837982178,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959136426448822,0.5429291725158691,0.3798417448997497,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961692452430725,0.4506451189517975,0.4284294843673706,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734595537185669,0.2437088936567306,1.1095287799835205,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51959228515625,297.3112487792969,284.9789123535156,1.0,0.6568921804428101,0.405128926038742,0.405128926038742,1.0,1.0,-3.56688928604126,1.0966496467590332,2.4702396392822266,0.2849719822406769,0.9262003898620604,0.9262003898620604,0.0,176.64724731445312,175.0,66017.0625,0.0,3663.115478515625,1.0,278.5419616699219,282.8238220214844,296.9718933105469,301.2178039550781,293.1499938964844,293.1499938964844,278.25,34630.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925161838531494,1.0,0.0,0.0,3.683907270431519,3.683931350708008,9.055463010554377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.419921875,0.0,1560.8753662109375,1895.4371337890625,0.0,3636.716552734375,0.9118919372558594,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403244256973268,0.5084389448165894,0.4588203728199005,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7386566996574402,0.587955892086029,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630541801452636,0.544497013092041,0.3810470104217529,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990611433982849,0.4508943259716034,0.4287656247615814,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367466688156128,0.2439112514257431,1.1104824542999268,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.52960205078125,297.3263244628906,284.8706359863281,1.0,0.6561279296875,0.4045735895633697,0.4045735895633697,1.0,1.0,-3.5633792877197266,1.0938198566436768,2.46955943107605,0.2825439572334289,0.8431380987167358,0.8431380987167358,0.0,174.857666015625,175.0,66634.5390625,0.0,3643.560791015625,1.0,278.2977294921875,282.69830322265625,297.0269775390625,301.4265441894531,293.1499938964844,293.1499938964844,278.25,39223.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291849732398988,1.0,0.0,0.0,3.6181063652038574,3.618130683898926,8.734860443837533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1591796875,0.0,1521.880859375,1895.4371337890625,0.0,3673.668212890625,0.8983548283576965,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390531182289124,0.5078737139701843,0.4582509994506836,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421537041664124,0.5893049240112305,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632094502449036,0.5460793972015381,0.38210129737854,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984869718551636,0.4511073529720306,0.4289513230323791,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363888621330261,0.2440879046916961,1.111286997795105,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5374755859375,297.3358154296875,284.9148254394531,1.0,0.6570920944213867,0.4042222201824188,0.4042222201824188,1.0,1.0,-3.5667617321014404,1.0939184427261353,2.472843170166016,0.2818244993686676,0.8535775542259216,0.8535775542259216,0.0,175.43614196777344,193.0,66470.4921875,0.0,3655.49853515625,1.0,278.2577514648437,282.7364196777344,297.0245056152344,301.3632507324219,293.1499938964844,293.1499938964844,278.54998779296875,38765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292834997177124,1.0,0.0,0.0,3.546708822250366,3.5467324256896973,8.393524808525399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.9150390625,0.0,1441.366455078125,1895.4371337890625,0.0,3674.57177734375,0.8849500417709351,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9313772916793824,0.5079609751701355,0.4582321047782898,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7472995519638062,0.6019232273101807,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958624303340912,0.5502744913101196,0.3849534094333648,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927596807479858,0.4523125886917114,0.4300560653209686,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323532104492188,0.2448788583278656,1.1150689125061035,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3501892089844,285.0172119140625,1.0,0.6633325219154358,0.4035194814205169,0.4035194814205169,1.0,1.0,-3.591201066970825,1.1002795696258545,2.4909214973449707,0.2826675474643707,0.9537226557731628,0.9537226557731628,0.0,180.5965576171875,211.0,66330.1796875,0.0,3748.265869140625,1.0,278.54168701171875,282.8524169921875,297.0144348144531,301.26251220703125,293.1499938964844,293.1499938964844,278.25,33025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216483235359192,1.0,0.0,0.0,3.6783835887908936,3.6784071922302246,9.028327667692792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.2080078125,0.0,1542.5484619140625,1895.4371337890625,0.0,3604.362548828125,0.9097601175308228,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9313772916793824,0.5079609751701355,0.4582321047782898,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7472995519638062,0.6019232273101807,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958624303340912,0.5502744913101196,0.3849534094333648,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927596807479858,0.4523125886917114,0.4300560653209686,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323532104492188,0.2448788583278656,1.1150689125061035,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3501892089844,285.0172119140625,1.0,0.6633325219154358,0.4035194814205169,0.4035194814205169,1.0,1.0,-3.591201066970825,1.1002795696258545,2.4909214973449707,0.2826675474643707,0.9537226557731628,0.9537226557731628,0.0,180.5965576171875,211.0,66330.1796875,0.0,3748.265869140625,1.0,278.54168701171875,282.8524169921875,297.0144348144531,301.26251220703125,293.1499938964844,293.1499938964844,278.25,33025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216483235359192,1.0,0.0,0.0,3.6783835887908936,3.6784071922302246,9.028327667692792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.2080078125,0.0,1542.5484619140625,1895.4371337890625,0.0,3604.362548828125,0.9097601175308228,1.0,0.0,3.0,1.0,0.0
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916559875011444,0.5067149996757507,0.4577237963676452,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478010058403015,0.6266265511512756,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470131397247314,0.5533788204193115,0.387530118227005,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8811951875686646,0.4527108371257782,0.4309691488742828,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240025401115417,0.2451353371143341,1.1185039281845093,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334045410156,284.9262084960937,1.0,0.673517107963562,0.4028167426586151,0.4028167426586151,1.0,1.0,-3.628629684448242,1.1110576391220093,2.5175721645355225,0.2852635979652405,0.8813318014144897,0.8813318014144897,0.0,190.4925842285156,229.0,67699.96875,0.0,3904.9345703125,1.0,278.257568359375,282.7225341796875,297.0763244628906,301.4892883300781,293.1499938964844,293.1499938964844,278.54998779296875,37243.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301907420158386,1.0,0.0,0.0,3.620241641998291,3.62026572227478,8.74517354532145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.212890625,0.0,1509.5380859375,1895.4371337890625,0.0,3682.8896484375,0.8997920751571655,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916559875011444,0.5067149996757507,0.4577237963676452,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478010058403015,0.6266265511512756,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470131397247314,0.5533788204193115,0.387530118227005,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8811951875686646,0.4527108371257782,0.4309691488742828,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240025401115417,0.2451353371143341,1.1185039281845093,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334045410156,284.9262084960937,1.0,0.673517107963562,0.4028167426586151,0.4028167426586151,1.0,1.0,-3.628629684448242,1.1110576391220093,2.5175721645355225,0.2852635979652405,0.8813318014144897,0.8813318014144897,0.0,190.4925842285156,229.0,67699.96875,0.0,3904.9345703125,1.0,278.257568359375,282.7225341796875,297.0763244628906,301.4892883300781,293.1499938964844,293.1499938964844,278.54998779296875,37243.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301907420158386,1.0,0.0,0.0,3.620241641998291,3.62026572227478,8.74517354532145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.212890625,0.0,1509.5380859375,1895.4371337890625,0.0,3682.8896484375,0.8997920751571655,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007943272590636,0.5066283345222473,0.4577573239803314,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459422945976257,0.6573163866996765,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325453042984008,0.5574399828910828,0.3904582560062408,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678870797157288,0.4537593126296997,0.4321655929088592,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138073444366455,0.2456140667200088,1.122169852256775,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5303039550781,297.3129272460937,285.0361633300781,1.0,0.6861511468887329,0.4010544121265411,0.4010544121265411,1.0,1.0,-3.674952507019043,1.12170672416687,2.553245782852173,0.2857170403003692,0.9985920786857604,0.9985920786857604,0.0,203.25498962402344,232.0,67841.7890625,0.0,4106.29638671875,1.0,278.54229736328125,282.8442077636719,297.060302734375,301.4045715332031,293.1499938964844,293.1499938964844,278.25,32391.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925557553768158,1.0,0.0,0.0,3.770511388778688,3.770535945892334,9.486233238931164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.7294921875,0.0,1643.5341796875,1895.4371337890625,0.0,3640.35595703125,0.9300405383110046,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007943272590636,0.5066283345222473,0.4577573239803314,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459422945976257,0.6573163866996765,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325453042984008,0.5574399828910828,0.3904582560062408,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678870797157288,0.4537593126296997,0.4321655929088592,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138073444366455,0.2456140667200088,1.122169852256775,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5303039550781,297.3129272460937,285.0361633300781,1.0,0.6861511468887329,0.4010544121265411,0.4010544121265411,1.0,1.0,-3.674952507019043,1.12170672416687,2.553245782852173,0.2857170403003692,0.9985920786857604,0.9985920786857604,0.0,203.25498962402344,232.0,67841.7890625,0.0,4106.29638671875,1.0,278.54229736328125,282.8442077636719,297.060302734375,301.4045715332031,293.1499938964844,293.1499938964844,278.25,32391.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925557553768158,1.0,0.0,0.0,3.770511388778688,3.770535945892334,9.486233238931164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.7294921875,0.0,1643.5341796875,1895.4371337890625,0.0,3640.35595703125,0.9300405383110046,1.0,0.0,3.0,1.0,0.0
