time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894909620285034,0.5050649642944336,0.4570370614528656,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7411347031593323,0.6808615326881409,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220755696296692,0.560245931148529,0.3928826451301574,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582926392555237,0.4538842141628265,0.4328818619251251,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056246995925903,0.2454657107591629,1.123977780342102,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5022888183594,297.2752380371094,284.9156494140625,1.0,0.6951463222503662,0.3992920815944671,0.3992920815944671,1.0,1.0,-3.70840072631836,1.1276880502700806,2.5807125568389893,0.2848912179470062,0.9094892740249634,0.9094892740249634,0.0,213.3404541015625,235.0,69373.828125,0.0,4260.140625,1.0,278.25689697265625,282.69207763671875,297.115234375,301.6383972167969,293.1499938964844,293.1499938964844,278.1499938964844,36892.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355706572532654,1.0,0.0,0.0,3.737850189208984,3.73787522315979,9.322600931227498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.7060546875,0.0,1639.95703125,1895.4371337890625,0.0,3732.093994140625,0.9256350994110109,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894909620285034,0.5050649642944336,0.4570370614528656,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7411347031593323,0.6808615326881409,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220755696296692,0.560245931148529,0.3928826451301574,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582926392555237,0.4538842141628265,0.4328818619251251,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056246995925903,0.2454657107591629,1.123977780342102,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5022888183594,297.2752380371094,284.9156494140625,1.0,0.6951463222503662,0.3992920815944671,0.3992920815944671,1.0,1.0,-3.70840072631836,1.1276880502700806,2.5807125568389893,0.2848912179470062,0.9094892740249634,0.9094892740249634,0.0,213.3404541015625,235.0,69373.828125,0.0,4260.140625,1.0,278.25689697265625,282.69207763671875,297.115234375,301.6383972167969,293.1499938964844,293.1499938964844,278.1499938964844,36892.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355706572532654,1.0,0.0,0.0,3.737850189208984,3.73787522315979,9.322600931227498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.7060546875,0.0,1639.95703125,1895.4371337890625,0.0,3732.093994140625,0.9256350994110109,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848683834075928,0.5043531060218811,0.4564791321754455,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385410070419312,0.6904592514038086,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9180613160133362,0.5616884231567383,0.3939497172832489,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544691205024719,0.4539147615432739,0.433028370141983,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021542191505432,0.2453260868787765,1.1240028142929075,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4901733398437,297.2596740722656,284.9000244140625,1.0,0.6987206935882568,0.3984108865261078,0.3984108865261078,1.0,1.0,-3.72077226638794,1.129167556762695,2.591604709625244,0.283797413110733,0.8840169310569763,0.8840169310569763,0.0,217.47462463378903,235.0,69696.640625,0.0,4320.283203125,1.0,278.1665954589844,282.6664733886719,297.1166687011719,301.67724609375,293.1499938964844,293.1499938964844,278.1499938964844,37952.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378039836883544,1.0,0.0,0.0,3.700505495071411,3.7005302906036377,9.13724761630874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.5986328125,0.0,1604.8990478515625,1895.4371337890625,0.0,3752.458251953125,0.917454481124878,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806859850883484,0.5038054585456848,0.4560264647006988,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7360808849334717,0.6975445747375488,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.914547860622406,0.5632662177085876,0.3950794041156769,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510262370109558,0.4540357887744903,0.4332187175750732,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989695429801941,0.2452311962842941,1.124068021774292,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4804077148437,297.2483825683594,284.9272155761719,1.0,0.7017745971679688,0.3974475562572479,0.3974475562572479,1.0,1.0,-3.730481386184693,1.1294820308685305,2.600999355316162,0.2822246849536896,0.8899086713790894,0.8899086713790894,0.0,221.2973480224609,238.0,69694.0,0.0,4371.3701171875,1.0,278.1523742675781,282.6889953613281,297.1100158691406,301.64459228515625,293.1499938964844,293.1499938964844,278.45001220703125,37478.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381346702575684,1.0,0.0,0.0,3.670164108276367,3.670188665390015,8.988024546852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.5791015625,0.0,1566.838134765625,1895.4371337890625,0.0,3755.469970703125,0.9111586213111876,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8723904490470886,0.5036345720291138,0.4559631049633026,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918720722198486,0.7337930202484131,0.6957100629806519,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075497388839722,0.5672343373298645,0.3979070782661438,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8440905809402466,0.4549309611320495,0.4341914653778076,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6925057768821716,0.2454571276903152,1.1259361505508425,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4727783203125,297.2447509765625,285.01568603515625,1.0,0.7059828042984009,0.3955208361148834,0.3955208361148834,1.0,1.0,-3.7349870204925537,1.1250066757202148,2.609980344772339,0.2771050930023193,0.987602710723877,0.987602710723877,0.0,229.0204467773437,241.0,69173.5390625,0.0,4433.2373046875,1.0,278.443359375,282.8014831542969,297.0989685058594,301.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,33108.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317716360092164,1.0,0.0,0.0,3.7957260608673096,3.7957510948181152,9.613532938601566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.8955078125,0.0,1678.9200439453125,1895.4371337890625,0.0,3697.369140625,0.9358700513839722,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8723904490470886,0.5036345720291138,0.4559631049633026,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918720722198486,0.7337930202484131,0.6957100629806519,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075497388839722,0.5672343373298645,0.3979070782661438,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8440905809402466,0.4549309611320495,0.4341914653778076,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6925057768821716,0.2454571276903152,1.1259361505508425,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4727783203125,297.2447509765625,285.01568603515625,1.0,0.7059828042984009,0.3955208361148834,0.3955208361148834,1.0,1.0,-3.7349870204925537,1.1250066757202148,2.609980344772339,0.2771050930023193,0.987602710723877,0.987602710723877,0.0,229.0204467773437,241.0,69173.5390625,0.0,4433.2373046875,1.0,278.443359375,282.8014831542969,297.0989685058594,301.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,33108.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317716360092164,1.0,0.0,0.0,3.7957260608673096,3.7957510948181152,9.613532938601566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.8955078125,0.0,1678.9200439453125,1895.4371337890625,0.0,3697.369140625,0.9358700513839722,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657971620559692,0.5019879341125488,0.4550532102584839,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.985788881778717,0.7318846583366394,0.6942310929298401,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027718901634216,0.5699525475502014,0.400183230638504,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.838900089263916,0.454935222864151,0.4346771538257599,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875969767570496,0.2452232241630554,1.1266947984695437,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4607849121094,297.23553466796875,284.9015197753906,1.0,0.7089337110519409,0.3935941457748413,0.3935941457748413,1.0,1.0,-3.736352443695069,1.1194456815719604,2.616906881332397,0.2716026902198791,0.889001190662384,0.889001190662384,0.0,234.9396514892578,244.0,70015.5859375,0.0,4474.88330078125,1.0,278.1563720703125,282.66461181640625,297.1518249511719,301.7291564941406,293.1499938964844,293.1499938964844,278.45001220703125,38193.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391623139381408,1.0,0.0,0.0,3.710434913635254,3.71045994758606,9.186348961520708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.8115234375,0.0,1618.1331787109375,1895.4371337890625,0.0,3764.825439453125,0.920388638973236,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657971620559692,0.5019879341125488,0.4550532102584839,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.985788881778717,0.7318846583366394,0.6942310929298401,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027718901634216,0.5699525475502014,0.400183230638504,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.838900089263916,0.454935222864151,0.4346771538257599,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875969767570496,0.2452232241630554,1.1266947984695437,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4607849121094,297.23553466796875,284.9015197753906,1.0,0.7089337110519409,0.3935941457748413,0.3935941457748413,1.0,1.0,-3.736352443695069,1.1194456815719604,2.616906881332397,0.2716026902198791,0.889001190662384,0.889001190662384,0.0,234.9396514892578,244.0,70015.5859375,0.0,4474.88330078125,1.0,278.1563720703125,282.66461181640625,297.1518249511719,301.7291564941406,293.1499938964844,293.1499938964844,278.45001220703125,38193.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391623139381408,1.0,0.0,0.0,3.710434913635254,3.71045994758606,9.186348961520708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.8115234375,0.0,1618.1331787109375,1895.4371337890625,0.0,3764.825439453125,0.920388638973236,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628018498420715,0.5017508864402771,0.4545718133449554,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829750061035156,0.7317498326301575,0.6937574148178101,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010367393493652,0.5723775029182434,0.4016952216625213,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366081118583679,0.4553833901882171,0.4349594712257385,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853491067886353,0.2453059703111648,1.1268984079360962,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4605712890625,297.2369689941406,285.016845703125,1.0,0.7104410529136658,0.3927568793296814,0.3927568793296814,1.0,1.0,-3.7375969886779785,1.1171855926513672,2.620411157608032,0.2690781652927398,0.977100670337677,0.977100670337677,0.0,237.728759765625,244.0,69187.921875,0.0,4496.21630859375,1.0,278.4229431152344,282.8001708984375,297.1136779785156,301.5335388183594,293.1499938964844,293.1499938964844,278.45001220703125,33652.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327949285507202,1.0,0.0,0.0,3.777111053466797,3.777135848999024,9.519470722807456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.58984375,0.0,1661.05810546875,1895.4371337890625,0.0,3706.733154296875,0.932811975479126,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618031144142151,0.5016655325889587,0.4545725584030151,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820152521133424,0.7318057417869568,0.693850040435791,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007410407066344,0.5737736225128174,0.4027190506458282,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.835901141166687,0.4557044208049774,0.4353070557117462,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846325993537903,0.2454126477241516,1.1275343894958496,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4611511230469,297.238525390625,285.0044860839844,1.0,0.7113258838653564,0.3922859132289886,0.3922859132289886,1.0,1.0,-3.740123748779297,1.11655592918396,2.623568058013916,0.2679499685764313,0.9837448596954346,0.9837448596954346,0.0,238.888671875,247.0,69330.609375,0.0,4510.7412109375,1.0,278.443603515625,282.790283203125,297.1300964355469,301.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,33608.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932037591934204,1.0,0.0,0.0,3.813655614852905,3.81368088722229,9.704568810775529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.1513671875,0.0,1704.2808837890625,1895.4371337890625,0.0,3699.803955078125,0.9402748346328736,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576167225837708,0.5001056790351868,0.4536351561546325,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9780729413032532,0.7307130098342896,0.69329434633255,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984871506690979,0.5764776468276978,0.4049142301082611,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328290581703186,0.4557307362556457,0.4357107877731323,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816391944885254,0.2452101707458496,1.1280022859573364,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45477294921875,297.2320861816406,284.90069580078125,1.0,0.7134157419204712,0.390977680683136,0.390977680683136,1.0,1.0,-3.7420289516448975,1.1130757331848145,2.628953218460083,0.2643874585628509,0.8883703947067261,0.8883703947067261,0.0,242.8172607421875,250.0,70115.8359375,0.0,4541.2431640625,1.0,278.15631103515625,282.6627502441406,297.1826171875,301.76666259765625,293.1499938964844,293.1499938964844,278.45001220703125,38426.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93867164850235,1.0,0.0,0.0,3.7170662879943848,3.7170913219451904,9.219213552569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.529296875,0.0,1627.559814453125,1895.4371337890625,0.0,3760.359375,0.9220961332321168,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576167225837708,0.5001056790351868,0.4536351561546325,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9780729413032532,0.7307130098342896,0.69329434633255,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984871506690979,0.5764776468276978,0.4049142301082611,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328290581703186,0.4557307362556457,0.4357107877731323,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816391944885254,0.2452101707458496,1.1280022859573364,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45477294921875,297.2320861816406,284.90069580078125,1.0,0.7134157419204712,0.390977680683136,0.390977680683136,1.0,1.0,-3.7420289516448975,1.1130757331848145,2.628953218460083,0.2643874585628509,0.8883703947067261,0.8883703947067261,0.0,242.8172607421875,250.0,70115.8359375,0.0,4541.2431640625,1.0,278.15631103515625,282.6627502441406,297.1826171875,301.76666259765625,293.1499938964844,293.1499938964844,278.45001220703125,38426.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93867164850235,1.0,0.0,0.0,3.7170662879943848,3.7170913219451904,9.219213552569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.529296875,0.0,1627.559814453125,1895.4371337890625,0.0,3760.359375,0.9220961332321168,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557981252670288,0.4999042749404907,0.4531984031200409,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763064980506896,0.7307071685791016,0.693025529384613,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976279497146606,0.5783308744430542,0.4060262441635132,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8314959406852722,0.4560580253601074,0.4358761012554168,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803038716316223,0.2452667653560638,1.1280136108398438,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4547119140625,297.2333374023437,285.0182189941406,1.0,0.714341402053833,0.3903235495090484,0.3903235495090484,1.0,1.0,-3.742722272872925,1.1112533807754517,2.631468772888184,0.2624118030071258,0.970184326171875,0.970184326171875,0.0,244.5377655029297,250.0,69222.984375,0.0,4554.22998046875,1.0,278.40362548828125,282.7978515625,297.14459228515625,301.55450439453125,293.1499938964844,293.1499938964844,278.45001220703125,34332.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933049499988556,1.0,0.0,0.0,3.7597732543945312,3.759798049926758,9.432278034182672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.8046875,0.0,1645.9124755859375,1895.4371337890625,0.0,3709.06103515625,0.9302275776863098,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548170924186707,0.4998565912246704,0.4531919658184051,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753343462944032,0.730905294418335,0.6932227611541748,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976127505302429,0.5803242921829224,0.4074309766292572,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308644890785217,0.4565370976924896,0.4363384842872619,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.679633617401123,0.2454380095005035,1.1288349628448486,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.45611572265625,297.236328125,285.0057678222656,1.0,0.7153983116149902,0.3896882832050323,0.3896882832050323,1.0,1.0,-3.74618411064148,1.110403299331665,2.6357808113098145,0.260843425989151,0.9847457408905028,0.9847457408905028,0.0,245.7896423339844,253.0,69419.75,0.0,4572.0546875,1.0,278.4437255859375,282.7903137207031,297.1629638671875,301.6252746582031,293.1499938964844,293.1499938964844,278.1499938964844,33649.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312525391578674,1.0,0.0,0.0,3.818670511245728,3.818695783615112,9.73010742200131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.3193359375,0.0,1710.6429443359375,1895.4371337890625,0.0,3692.61669921875,0.9414730072021484,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512967228889465,0.4983352720737457,0.4522804617881775,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718325734138488,0.7298767566680908,0.6927468776702881,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8959737420082092,0.5830512642860413,0.4096326828002929,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283430337905884,0.456575483083725,0.4367424547672272,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771625876426697,0.2452553361654281,1.1293303966522217,284.90008544921875,284.95001220703125,304.733642578125,294.201416015625,299.45025634765625,297.2306213378906,284.9014587402344,1.0,0.717288613319397,0.3884177207946777,0.3884177207946777,1.0,1.0,-3.748257875442505,1.1070737838745115,2.641184091567993,0.2573671340942383,0.8897743225097656,0.8897743225097656,0.0,249.25604248046875,256.0,70215.234375,0.0,4600.15380859375,1.0,278.1562805175781,282.6620178222656,297.217041015625,301.80780029296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377877712249756,1.0,0.0,0.0,3.72291898727417,3.722944259643554,9.248269066119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.052734375,0.0,1634.2249755859375,1895.4371337890625,0.0,3752.310302734375,0.9233922958374025,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512967228889465,0.4983352720737457,0.4522804617881775,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718325734138488,0.7298767566680908,0.6927468776702881,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8959737420082092,0.5830512642860413,0.4096326828002929,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283430337905884,0.456575483083725,0.4367424547672272,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771625876426697,0.2452553361654281,1.1293303966522217,284.90008544921875,284.95001220703125,304.733642578125,294.201416015625,299.45025634765625,297.2306213378906,284.9014587402344,1.0,0.717288613319397,0.3884177207946777,0.3884177207946777,1.0,1.0,-3.748257875442505,1.1070737838745115,2.641184091567993,0.2573671340942383,0.8897743225097656,0.8897743225097656,0.0,249.25604248046875,256.0,70215.234375,0.0,4600.15380859375,1.0,278.1562805175781,282.6620178222656,297.217041015625,301.80780029296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377877712249756,1.0,0.0,0.0,3.72291898727417,3.722944259643554,9.248269066119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.052734375,0.0,1634.2249755859375,1895.4371337890625,0.0,3752.310302734375,0.9233922958374025,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.84883713722229,0.4981029331684112,0.4518488645553589,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.96927410364151,0.7300528287887573,0.6926665902137756,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8953964114189148,0.5869212746620178,0.4121599197387695,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266450762748718,0.457380086183548,0.4373629689216614,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754170656204224,0.2454881221055984,1.130159616470337,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4517517089844,297.2352294921875,285.0066223144531,1.0,0.7191661596298218,0.3871471583843231,0.3871471583843231,1.0,1.0,-3.7524161338806152,1.104438543319702,2.647977590560913,0.2538254559040069,0.9868453741073608,0.9868453741073608,0.0,252.0160675048828,259.0,69517.1875,0.0,4629.724609375,1.0,278.4436950683594,282.7896728515625,297.198486328125,301.667724609375,293.1499938964844,293.1499938964844,278.1499938964844,33661.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303613305091858,1.0,0.0,0.0,3.824507713317871,3.824532985687256,9.759877457327093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.5126953125,0.0,1717.7896728515625,1895.4371337890625,0.0,3684.452880859375,0.9427738189697266,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.84883713722229,0.4981029331684112,0.4518488645553589,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.96927410364151,0.7300528287887573,0.6926665902137756,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8953964114189148,0.5869212746620178,0.4121599197387695,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266450762748718,0.457380086183548,0.4373629689216614,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754170656204224,0.2454881221055984,1.130159616470337,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4517517089844,297.2352294921875,285.0066223144531,1.0,0.7191661596298218,0.3871471583843231,0.3871471583843231,1.0,1.0,-3.7524161338806152,1.104438543319702,2.647977590560913,0.2538254559040069,0.9868453741073608,0.9868453741073608,0.0,252.0160675048828,259.0,69517.1875,0.0,4629.724609375,1.0,278.4436950683594,282.7896728515625,297.198486328125,301.667724609375,293.1499938964844,293.1499938964844,278.1499938964844,33661.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303613305091858,1.0,0.0,0.0,3.824507713317871,3.824532985687256,9.759877457327093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.5126953125,0.0,1717.7896728515625,1895.4371337890625,0.0,3684.452880859375,0.9427738189697266,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455619215965271,0.4965873658657074,0.450940728187561,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658038020133972,0.728972315788269,0.6921447515487671,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893937349319458,0.5896417498588562,0.4143587946891784,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242896795272827,0.4574024975299835,0.4377516210079193,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731175780296326,0.2452980279922485,1.130620360374451,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4457702636719,297.22967529296875,284.9011535644531,1.0,0.7209928035736084,0.3858841061592102,0.3858841061592102,1.0,1.0,-3.7543752193450928,1.1010717153549194,2.653303623199463,0.2502999603748321,0.891353964805603,0.891353964805603,0.0,255.3929443359375,262.0,70322.0703125,0.0,4656.998046875,1.0,278.1562194824219,282.6602783203125,297.2528686523437,301.8511657714844,293.1499938964844,293.1499938964844,278.45001220703125,38398.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936887264251709,1.0,0.0,0.0,3.7299530506134033,3.729978322982788,9.283249937652728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8525390625,0.0,1642.2945556640625,1895.4371337890625,0.0,3744.103515625,0.9249441027641296,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455619215965271,0.4965873658657074,0.450940728187561,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658038020133972,0.728972315788269,0.6921447515487671,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893937349319458,0.5896417498588562,0.4143587946891784,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242896795272827,0.4574024975299835,0.4377516210079193,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731175780296326,0.2452980279922485,1.130620360374451,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4457702636719,297.22967529296875,284.9011535644531,1.0,0.7209928035736084,0.3858841061592102,0.3858841061592102,1.0,1.0,-3.7543752193450928,1.1010717153549194,2.653303623199463,0.2502999603748321,0.891353964805603,0.891353964805603,0.0,255.3929443359375,262.0,70322.0703125,0.0,4656.998046875,1.0,278.1562194824219,282.6602783203125,297.2528686523437,301.8511657714844,293.1499938964844,293.1499938964844,278.45001220703125,38398.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936887264251709,1.0,0.0,0.0,3.7299530506134033,3.729978322982788,9.283249937652728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8525390625,0.0,1642.2945556640625,1895.4371337890625,0.0,3744.103515625,0.9249441027641296,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432514071464539,0.4963599443435669,0.4505105912685394,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632391333580016,0.7290897965431213,0.6920077800750732,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934544920921326,0.5935156941413879,0.4168846309185028,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226810693740845,0.4581924974918365,0.4383552968502044,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714688539505005,0.2455198913812637,1.1313931941986084,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471435546875,297.234375,285.0069885253906,1.0,0.7228243350982666,0.3846210837364197,0.3846210837364197,1.0,1.0,-3.758377552032471,1.0983829498291016,2.65999436378479,0.246696263551712,0.9889323115348816,0.9889323115348816,0.0,258.1120300292969,265.0,69614.8046875,0.0,4685.96435546875,1.0,278.4437255859375,282.7887268066406,297.2346496582031,301.7108459472656,293.1499938964844,293.1499938964844,278.1499938964844,33673.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294559359550476,1.0,0.0,0.0,3.830737590789795,3.83076286315918,9.79169954007375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.515625,0.0,1725.4298095703125,1895.4371337890625,0.0,3676.153076171875,0.9441919326782228,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432514071464539,0.4963599443435669,0.4505105912685394,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632391333580016,0.7290897965431213,0.6920077800750732,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934544920921326,0.5935156941413879,0.4168846309185028,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226810693740845,0.4581924974918365,0.4383552968502044,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714688539505005,0.2455198913812637,1.1313931941986084,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471435546875,297.234375,285.0069885253906,1.0,0.7228243350982666,0.3846210837364197,0.3846210837364197,1.0,1.0,-3.758377552032471,1.0983829498291016,2.65999436378479,0.246696263551712,0.9889323115348816,0.9889323115348816,0.0,258.1120300292969,265.0,69614.8046875,0.0,4685.96435546875,1.0,278.4437255859375,282.7887268066406,297.2346496582031,301.7108459472656,293.1499938964844,293.1499938964844,278.1499938964844,33673.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294559359550476,1.0,0.0,0.0,3.830737590789795,3.83076286315918,9.79169954007375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.515625,0.0,1725.4298095703125,1895.4371337890625,0.0,3676.153076171875,0.9441919326782228,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420611023902893,0.4956880211830139,0.4502894878387451,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619091153144836,0.7286306023597717,0.6919690370559692,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931613564491272,0.5949448347091675,0.4181424677371979,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218666911125183,0.4582780599594116,0.4387034475803375,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706662774085999,0.2454798966646194,1.1320310831069946,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4447326660156,297.2325134277344,284.8766784667969,1.0,0.7238032221794128,0.3839895725250244,0.3839895725250244,1.0,1.0,-3.760773181915283,1.0971553325653076,2.663617849349976,0.245080828666687,0.9003585577011108,0.9003585577011108,0.0,259.5636291503906,265.0,70693.3515625,0.0,4702.1796875,1.0,278.1937561035156,282.6397705078125,297.29119873046875,301.952880859375,293.1499938964844,293.1499938964844,278.1499938964844,37183.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347269535064696,1.0,0.0,0.0,3.805740594863892,3.8057663440704346,9.664327080827206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.7216796875,0.0,1722.670654296875,1895.4371337890625,0.0,3724.391357421875,0.9392311573028564,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401411175727844,0.4948537945747375,0.4496098458766937,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597408771514891,0.7279506921768188,0.6914307475090027,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8920926451683044,0.5962231159210205,0.4190768599510193,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204132318496704,0.4581992030143738,0.4387292265892029,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692743897438049,0.245317205786705,1.1317979097366333,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4410400390625,297.2289123535156,284.9009704589844,1.0,0.7246145009994507,0.3833841979503631,0.3833841979503631,1.0,1.0,-3.760185718536377,1.0950242280960083,2.665161609649658,0.243167370557785,0.8930432796478271,0.8930432796478271,0.0,261.467529296875,268.0,70426.1875,0.0,4712.736328125,1.0,278.156494140625,282.65887451171875,297.2892150878906,301.8949890136719,293.1499938964844,293.1499938964844,278.45001220703125,38362.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359346628189088,1.0,0.0,0.0,3.7368569374084473,3.736882209777832,9.31764645883959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.185546875,0.0,1650.0621337890625,1895.4371337890625,0.0,3735.41552734375,0.9265312552452089,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379412889480591,0.4946314096450805,0.449184775352478,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957149624824524,0.728007972240448,0.6912379860877991,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916654586791992,0.6000920534133911,0.4215975105762481,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188574910163879,0.4589756429195404,0.4393195509910583,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676944494247437,0.2455264776945114,1.1325137615203855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4424743652344,297.233642578125,285.0072937011719,1.0,0.7264147996902466,0.382173478603363,0.382173478603363,1.0,1.0,-3.764035940170288,1.0924285650253296,2.671607255935669,0.2396429628133773,0.9909688234329224,0.9909688234329224,0.0,264.1766052246094,271.0,69711.0703125,0.0,4741.29833984375,1.0,278.4437866210937,282.787841796875,297.27154541015625,301.75469970703125,293.1499938964844,293.1499938964844,278.1499938964844,33687.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285160303115844,1.0,0.0,0.0,3.8368661403656006,3.836891651153565,9.82305550678575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.68359375,0.0,1732.982177734375,1895.4371337890625,0.0,3667.53173828125,0.945587992668152,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379412889480591,0.4946314096450805,0.449184775352478,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957149624824524,0.728007972240448,0.6912379860877991,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916654586791992,0.6000920534133911,0.4215975105762481,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188574910163879,0.4589756429195404,0.4393195509910583,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676944494247437,0.2455264776945114,1.1325137615203855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4424743652344,297.233642578125,285.0072937011719,1.0,0.7264147996902466,0.382173478603363,0.382173478603363,1.0,1.0,-3.764035940170288,1.0924285650253296,2.671607255935669,0.2396429628133773,0.9909688234329224,0.9909688234329224,0.0,264.1766052246094,271.0,69711.0703125,0.0,4741.29833984375,1.0,278.4437866210937,282.787841796875,297.27154541015625,301.75469970703125,293.1499938964844,293.1499938964844,278.1499938964844,33687.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285160303115844,1.0,0.0,0.0,3.8368661403656006,3.836891651153565,9.82305550678575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.68359375,0.0,1732.982177734375,1895.4371337890625,0.0,3667.53173828125,0.945587992668152,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349632620811462,0.4931301474571228,0.4482917487621307,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536209106445312,0.7268069386482239,0.6906068325042725,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903734683990479,0.6027742028236389,0.4237775802612304,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816646933555603,0.4589654207229614,0.4396810233592987,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655877232551575,0.2453097552061081,1.1328656673431396,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43621826171875,297.2281494140625,284.900146484375,1.0,0.7281767725944519,0.3809627890586853,0.3809627890586853,1.0,1.0,-3.765695333480835,1.0890910625457764,2.6766042709350586,0.236120656132698,0.8942359089851379,0.8942359089851379,0.0,267.5284118652344,274.0,70528.5546875,0.0,4767.6796875,1.0,278.1561279296875,282.6568298339844,297.3265380859375,301.9395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350003600120544,1.0,0.0,0.0,3.743647575378418,3.7436728477478014,9.351541052637912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.279296875,0.0,1658.2508544921875,1895.4371337890625,0.0,3726.88818359375,0.9279836416244508,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349632620811462,0.4931301474571228,0.4482917487621307,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536209106445312,0.7268069386482239,0.6906068325042725,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903734683990479,0.6027742028236389,0.4237775802612304,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816646933555603,0.4589654207229614,0.4396810233592987,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655877232551575,0.2453097552061081,1.1328656673431396,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43621826171875,297.2281494140625,284.900146484375,1.0,0.7281767725944519,0.3809627890586853,0.3809627890586853,1.0,1.0,-3.765695333480835,1.0890910625457764,2.6766042709350586,0.236120656132698,0.8942359089851379,0.8942359089851379,0.0,267.5284118652344,274.0,70528.5546875,0.0,4767.6796875,1.0,278.1561279296875,282.6568298339844,297.3265380859375,301.9395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350003600120544,1.0,0.0,0.0,3.743647575378418,3.7436728477478014,9.351541052637912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.279296875,0.0,1658.2508544921875,1895.4371337890625,0.0,3726.88818359375,0.9279836416244508,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332353830337524,0.4929690659046173,0.4478529989719391,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9514926075935364,0.7267831563949585,0.6902788877487183,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898749351501465,0.6055479645729065,0.4254884123802185,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.815363347530365,0.4594897627830505,0.4399950802326202,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.664318859577179,0.2454254329204559,1.1330498456954956,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4371337890625,297.2314147949219,285.0168762207031,1.0,0.7293969392776489,0.3801343739032745,0.3801343739032745,1.0,1.0,-3.7674195766448975,1.087000012397766,2.680419445037842,0.2335245311260223,0.9872530102729796,0.9872530102729796,0.0,269.6014099121094,274.0,69693.4765625,0.0,4786.05712890625,1.0,278.43072509765625,282.7947998046875,297.2942810058594,301.7566833496094,293.1499938964844,293.1499938964844,278.45001220703125,33682.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280325174331664,1.0,0.0,0.0,3.816940307617188,3.816965579986572,9.721292144604377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.2265625,0.0,1708.820068359375,1895.4371337890625,0.0,3663.093994140625,0.9414857625961304,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328542113304138,0.4929177165031433,0.4478717148303985,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9510060548782348,0.7268086671829224,0.6903579235076904,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8899866938591003,0.6066349744796753,0.4262876808643341,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151258230209351,0.4597312808036804,0.4402578473091125,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.664066731929779,0.2455071210861206,1.1335197687149048,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4377136230469,297.2329406738281,285.0077209472656,1.0,0.7299480438232422,0.3798122107982635,0.3798122107982635,1.0,1.0,-3.7693803310394287,1.0866063833236694,2.6827738285064697,0.2326961159706115,0.9929010272026062,0.9929010272026062,0.0,270.2345886230469,277.0,69805.6328125,0.0,4795.83642578125,1.0,278.4438171386719,282.7871398925781,297.30914306640625,301.7989807128906,293.1499938964844,293.1499938964844,278.1499938964844,33702.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927535355091095,1.0,0.0,0.0,3.84268569946289,3.842711210250856,9.852876701188509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.7822265625,0.0,1740.194091796875,1895.4371337890625,0.0,3658.529541015625,0.946916937828064,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299931883811951,0.4914271235466003,0.4469899833202362,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474680423736572,0.7255529761314392,0.6896775364875793,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8887595534324646,0.6092901825904846,0.4284532964229584,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129591345787048,0.4597087502479553,0.4406096935272217,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620461344718933,0.2452787905931472,1.1338247060775757,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4315185546875,297.2274169921875,284.8998107910156,1.0,0.7316842079162598,0.3786616623401642,0.3786616623401642,1.0,1.0,-3.7709085941314697,1.083401441574097,2.687507152557373,0.2293059080839157,0.8957101106643677,0.8957101106643677,0.0,273.5821838378906,280.0,70632.5078125,0.0,4821.8671875,1.0,278.1560974121094,282.6554260253906,297.3648681640625,301.98516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93397456407547,1.0,0.0,0.0,3.750277519226074,3.750303030014038,9.384693839820102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.763671875,0.0,1665.97509765625,1895.4371337890625,0.0,3717.517578125,0.929453194141388,1.0,0.0,3.0,1.0,0.0
