time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299931883811951,0.4914271235466003,0.4469899833202362,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474680423736572,0.7255529761314392,0.6896775364875793,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8887595534324646,0.6092901825904846,0.4284532964229584,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129591345787048,0.4597087502479553,0.4406096935272217,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620461344718933,0.2452787905931472,1.1338247060775757,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4315185546875,297.2274169921875,284.8998107910156,1.0,0.7316842079162598,0.3786616623401642,0.3786616623401642,1.0,1.0,-3.7709085941314697,1.083401441574097,2.687507152557373,0.2293059080839157,0.8957101106643677,0.8957101106643677,0.0,273.5821838378906,280.0,70632.5078125,0.0,4821.8671875,1.0,278.1560974121094,282.6554260253906,297.3648681640625,301.98516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93397456407547,1.0,0.0,0.0,3.750277519226074,3.750303030014038,9.384693839820102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.763671875,0.0,1665.97509765625,1895.4371337890625,0.0,3717.517578125,0.929453194141388,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286442756652832,0.4912422299385071,0.4465643465518951,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457553029060364,0.7254239916801453,0.6892951130867004,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882299065589905,0.6111383438110352,0.4295444786548614,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119091391563416,0.4600062370300293,0.4407386481761932,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610485911369324,0.2453126907348632,1.133711576461792,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4314270019531,297.2289428710937,285.01934814453125,1.0,0.7324798703193665,0.3780863881111145,0.3780863881111145,1.0,1.0,-3.7712597846984863,1.0816699266433716,2.6895899772644043,0.22740039229393,0.9787976145744324,0.9787976145744324,0.0,275.1508178710937,280.0,69709.203125,0.0,4833.025390625,1.0,278.40435791015625,282.7929077148437,297.3284606933594,301.7727355957031,293.1499938964844,293.1499938964844,278.45001220703125,34408.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283192753791808,1.0,0.0,0.0,3.790818452835083,3.790843725204468,9.588690090822638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.7626953125,0.0,1683.182861328125,1895.4371337890625,0.0,3665.72607421875,0.9372267127037048,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279571533203125,0.4912216961383819,0.4465734660625458,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448394179344176,0.7254990339279175,0.689373791217804,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884032964706421,0.6131344437599182,0.4309475421905517,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8114590048789978,0.4604637622833252,0.4411739706993103,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605802774429321,0.2454647570848465,1.1344231367111206,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4327697753906,297.232177734375,285.0083312988281,1.0,0.7334291338920593,0.3775277435779571,0.3775277435779571,1.0,1.0,-3.774430751800537,1.0808995962142944,2.693531036376953,0.225880354642868,0.9950225353240968,0.9950225353240968,0.0,276.2903747558594,283.0,69901.765625,0.0,4849.64892578125,1.0,278.4439697265625,282.7868347167969,297.34814453125,301.8446350097656,293.1499938964844,293.1499938964844,278.1499938964844,33699.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264822602272034,1.0,0.0,0.0,3.848445892333984,3.848471403121948,9.882436415864504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.3212890625,0.0,1747.2144775390625,1895.4371337890625,0.0,3648.85595703125,0.9482432007789612,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825194239616394,0.4897416830062866,0.4457046389579773,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9413141012191772,0.7241910696029663,0.6886477470397949,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872361183166504,0.6157576441764832,0.4330964088439941,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093218803405762,0.4604294002056122,0.4415177702903747,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586436033248901,0.24522565305233,1.1346865892410278,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42633056640625,297.22662353515625,284.8994140625,1.0,0.7351410388946533,0.3764104545116424,0.3764104545116424,1.0,1.0,-3.7758398056030273,1.0777463912963867,2.6980934143066406,0.2225560992956161,0.8971918821334839,0.8971918821334839,0.0,279.63336181640625,286.0,70737.90625,0.0,4875.3544921875,1.0,278.1560363769531,282.65411376953125,297.4047546386719,302.032470703125,293.1499938964844,293.1499938964844,278.45001220703125,38379.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329038858413696,1.0,0.0,0.0,3.756903171539306,3.7569284439086914,9.417882438356172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0625,0.0,1673.71044921875,1895.4371337890625,0.0,3707.729248046875,0.9309196472167968,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825194239616394,0.4897416830062866,0.4457046389579773,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9413141012191772,0.7241910696029663,0.6886477470397949,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872361183166504,0.6157576441764832,0.4330964088439941,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093218803405762,0.4604294002056122,0.4415177702903747,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586436033248901,0.24522565305233,1.1346865892410278,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42633056640625,297.22662353515625,284.8994140625,1.0,0.7351410388946533,0.3764104545116424,0.3764104545116424,1.0,1.0,-3.7758398056030273,1.0777463912963867,2.6980934143066406,0.2225560992956161,0.8971918821334839,0.8971918821334839,0.0,279.63336181640625,286.0,70737.90625,0.0,4875.3544921875,1.0,278.1560363769531,282.65411376953125,297.4047546386719,302.032470703125,293.1499938964844,293.1499938964844,278.45001220703125,38379.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329038858413696,1.0,0.0,0.0,3.756903171539306,3.7569284439086914,9.417882438356172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0625,0.0,1673.71044921875,1895.4371337890625,0.0,3707.729248046875,0.9309196472167968,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232240080833435,0.4895454049110412,0.4452970623970032,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9386972188949584,0.7240861058235168,0.6882965564727783,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869141936302185,0.6195827722549438,0.4355754852294922,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078389167785645,0.4611753821372986,0.4420729279518127,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572365164756775,0.2454019039869308,1.1352397203445437,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42724609375,297.2314147949219,285.0084533691406,1.0,0.7368612885475159,0.3752931654453277,0.3752931654453277,1.0,1.0,-3.779231786727905,1.075240135192871,2.703991651535034,0.2191450148820877,0.9968982338905334,0.9968982338905334,0.0,282.3378601074219,289.0,70000.65625,0.0,4902.8125,1.0,278.44390869140625,282.7861633300781,297.3887939453125,301.8925170898437,293.1499938964844,293.1499938964844,278.1499938964844,33727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254172444343568,1.0,0.0,0.0,3.8543460369110094,3.8543717861175537,9.912762379826745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.1298828125,0.0,1754.66748046875,1895.4371337890625,0.0,3639.065673828125,0.9495745897293092,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232240080833435,0.4895454049110412,0.4452970623970032,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9386972188949584,0.7240861058235168,0.6882965564727783,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869141936302185,0.6195827722549438,0.4355754852294922,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078389167785645,0.4611753821372986,0.4420729279518127,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572365164756775,0.2454019039869308,1.1352397203445437,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42724609375,297.2314147949219,285.0084533691406,1.0,0.7368612885475159,0.3752931654453277,0.3752931654453277,1.0,1.0,-3.779231786727905,1.075240135192871,2.703991651535034,0.2191450148820877,0.9968982338905334,0.9968982338905334,0.0,282.3378601074219,289.0,70000.65625,0.0,4902.8125,1.0,278.44390869140625,282.7861633300781,297.3887939453125,301.8925170898437,293.1499938964844,293.1499938964844,278.1499938964844,33727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254172444343568,1.0,0.0,0.0,3.8543460369110094,3.8543717861175537,9.912762379826745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.1298828125,0.0,1754.66748046875,1895.4371337890625,0.0,3639.065673828125,0.9495745897293092,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205264210700989,0.4880720376968384,0.444434255361557,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9351941347122192,0.7227246165275574,0.6875208020210266,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8857899308204651,0.6221665740013123,0.4376997947692871,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057064414024353,0.4611268043518066,0.4424048960208893,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553729176521301,0.2451513558626175,1.1354565620422363,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4203186035156,297.2257995605469,284.8988952636719,1.0,0.7385486364364624,0.3741913735866546,0.3741913735866546,1.0,1.0,-3.7804887294769287,1.0720704793930054,2.708418130874634,0.2158330678939819,0.8985698819160461,0.8985698819160461,0.0,285.6838073730469,292.0,70841.9765625,0.0,4928.14013671875,1.0,278.156005859375,282.6529235839844,297.44549560546875,302.0807800292969,293.1499938964844,293.1499938964844,278.45001220703125,38378.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318233132362366,1.0,0.0,0.0,3.76337480545044,3.7634005546569824,9.45035765198554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.533203125,0.0,1681.348876953125,1895.4371337890625,0.0,3697.842529296875,0.9323590397834778,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205264210700989,0.4880720376968384,0.444434255361557,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9351941347122192,0.7227246165275574,0.6875208020210266,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8857899308204651,0.6221665740013123,0.4376997947692871,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057064414024353,0.4611268043518066,0.4424048960208893,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553729176521301,0.2451513558626175,1.1354565620422363,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4203186035156,297.2257995605469,284.8988952636719,1.0,0.7385486364364624,0.3741913735866546,0.3741913735866546,1.0,1.0,-3.7804887294769287,1.0720704793930054,2.708418130874634,0.2158330678939819,0.8985698819160461,0.8985698819160461,0.0,285.6838073730469,292.0,70841.9765625,0.0,4928.14013671875,1.0,278.156005859375,282.6529235839844,297.44549560546875,302.0807800292969,293.1499938964844,293.1499938964844,278.45001220703125,38378.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318233132362366,1.0,0.0,0.0,3.76337480545044,3.7634005546569824,9.45035765198554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.533203125,0.0,1681.348876953125,1895.4371337890625,0.0,3697.842529296875,0.9323590397834778,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8185994029045105,0.4878828525543213,0.4440318048000335,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9325993061065674,0.722568690776825,0.6871204376220703,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8854922652244568,0.6259670853614807,0.4401583969593048,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042322993278503,0.4618619978427887,0.4429483413696289,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540181040763855,0.2453175783157348,1.135961413383484,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4207763671875,297.2305908203125,285.0086975097656,1.0,0.7402437329292297,0.3730895519256592,0.3730895519256592,1.0,1.0,-3.783730745315552,1.069547414779663,2.7141833305358887,0.212434709072113,0.998713195323944,0.998713195323944,0.0,288.3885192871094,295.0,70095.6796875,0.0,4955.234375,1.0,278.4439392089844,282.78582763671875,297.4297180175781,301.9404296875,293.1499938964844,293.1499938964844,278.1499938964844,33744.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243404269218444,1.0,0.0,0.0,3.859886884689331,3.859912633895874,9.94128299680597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.9140625,0.0,1761.612548828125,1895.4371337890625,0.0,3629.159423828125,0.9508407711982728,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8185994029045105,0.4878828525543213,0.4440318048000335,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9325993061065674,0.722568690776825,0.6871204376220703,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8854922652244568,0.6259670853614807,0.4401583969593048,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042322993278503,0.4618619978427887,0.4429483413696289,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540181040763855,0.2453175783157348,1.135961413383484,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4207763671875,297.2305908203125,285.0086975097656,1.0,0.7402437329292297,0.3730895519256592,0.3730895519256592,1.0,1.0,-3.783730745315552,1.069547414779663,2.7141833305358887,0.212434709072113,0.998713195323944,0.998713195323944,0.0,288.3885192871094,295.0,70095.6796875,0.0,4955.234375,1.0,278.4439392089844,282.78582763671875,297.4297180175781,301.9404296875,293.1499938964844,293.1499938964844,278.1499938964844,33744.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243404269218444,1.0,0.0,0.0,3.859886884689331,3.859912633895874,9.94128299680597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.9140625,0.0,1761.612548828125,1895.4371337890625,0.0,3629.159423828125,0.9508407711982728,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176104426383972,0.487241268157959,0.4438368082046509,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9312863349914552,0.7219816446304321,0.6869626045227051,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853058218955994,0.6273260712623596,0.4413831233978271,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035014867782593,0.4619203209877014,0.4432750046253204,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533755660057068,0.245252639055252,1.1364938020706177,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4178161621094,297.22869873046875,284.8765869140625,1.0,0.7411597371101379,0.3725386559963226,0.3725386559963226,1.0,1.0,-3.785822153091431,1.0684252977371216,2.7173967361450195,0.2109406441450119,0.9094690084457396,0.9094690084457396,0.0,289.828125,295.0,71206.78125,0.0,4970.73681640625,1.0,278.193115234375,282.635009765625,297.487060546875,302.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,37080.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295421242713928,1.0,0.0,0.0,3.837355613708496,3.837381601333618,9.825561164689134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.3349609375,0.0,1760.26953125,1895.4371337890625,0.0,3676.943603515625,0.9463375806808472,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159487843513489,0.4864205121994018,0.4431782960891723,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9291493892669678,0.7211601138114929,0.6862998604774475,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844123482704163,0.6285123825073242,0.4422584176063537,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021416068077087,0.461801528930664,0.4432696402072906,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522278189659119,0.2450576275587082,1.1361364126205444,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.41339111328125,297.22491455078125,284.89874267578125,1.0,0.7419067025184631,0.3720118999481201,0.3720118999481201,1.0,1.0,-3.7848522663116455,1.0663946866989136,2.718457698822021,0.209168940782547,0.9000888466835022,0.9000888466835022,0.0,291.7322998046875,298.0,70941.5390625,0.0,4980.19287109375,1.0,278.15631103515625,282.6523132324219,297.4862060546875,302.12890625,293.1499938964844,293.1499938964844,278.1499938964844,38344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307134747505188,1.0,0.0,0.0,3.7693850994110094,3.769410610198975,9.480566518504928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.59765625,0.0,1688.2095947265625,1895.4371337890625,0.0,3687.679443359375,0.9337486028671264,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133799433708191,0.4855347275733948,0.4423232078552246,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257856011390686,0.7202021479606628,0.6853523850440979,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834322690963745,0.6315539479255676,0.4443323612213135,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000907301902771,0.4620130062103271,0.4434711635112762,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650425136089325,0.2448979765176773,1.1357030868530271,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40899658203125,297.2237243652344,284.9347839355469,1.0,0.7433896064758301,0.3709584176540375,0.3709584176540375,1.0,1.0,-3.7848944664001465,1.062983751296997,2.7219107151031494,0.2056725919246673,0.9025279879570008,0.9025279879570008,0.0,294.90057373046875,301.0,70652.6015625,0.0,5000.8466796875,1.0,278.1499938964844,282.687255859375,297.48370361328125,302.0783996582031,293.1499938964844,293.1499938964844,278.1499938964844,37226.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286396503448486,1.0,0.0,0.0,3.720197916030884,3.7202229499816895,9.234755111720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.9609375,0.0,1622.032958984375,1895.4371337890625,0.0,3668.666015625,0.9220073223114014,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133799433708191,0.4855347275733948,0.4423232078552246,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257856011390686,0.7202021479606628,0.6853523850440979,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834322690963745,0.6315539479255676,0.4443323612213135,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000907301902771,0.4620130062103271,0.4434711635112762,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650425136089325,0.2448979765176773,1.1357030868530271,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40899658203125,297.2237243652344,284.9347839355469,1.0,0.7433896064758301,0.3709584176540375,0.3709584176540375,1.0,1.0,-3.7848944664001465,1.062983751296997,2.7219107151031494,0.2056725919246673,0.9025279879570008,0.9025279879570008,0.0,294.90057373046875,301.0,70652.6015625,0.0,5000.8466796875,1.0,278.1499938964844,282.687255859375,297.48370361328125,302.0783996582031,293.1499938964844,293.1499938964844,278.1499938964844,37226.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286396503448486,1.0,0.0,0.0,3.720197916030884,3.7202229499816895,9.234755111720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.9609375,0.0,1622.032958984375,1895.4371337890625,0.0,3668.666015625,0.9220073223114014,1.0,0.0,3.0,1.0,0.0
17939940,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.811339259147644,0.4848897457122803,0.4418323934078216,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923087239265442,0.7194793224334717,0.6847654581069946,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829447031021118,0.6346617341041565,0.4465705454349518,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985652685165405,0.4624375104904175,0.4439492225646972,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490595936775208,0.2448847293853759,1.1360429525375366,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40557861328125,297.22412109375,284.9503173828125,1.0,0.7449950575828552,0.3699049055576324,0.3699049055576324,1.0,1.0,-3.78727388381958,1.0603123903274536,2.726961612701416,0.2024488449096679,0.9089122414588928,0.9089122414588928,0.0,297.714111328125,304.0,70591.3359375,0.0,5026.15478515625,1.0,278.1499938964844,282.7021484375,297.5029296875,302.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36378.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268033504486084,1.0,0.0,0.0,3.705922842025757,3.705947637557984,9.164020298157992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.28125,0.0,1599.1558837890625,1895.4371337890625,0.0,3651.806396484375,0.9181464910507202,1.0,0.0,3.0,1.0,0.0
17940000,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.811339259147644,0.4848897457122803,0.4418323934078216,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923087239265442,0.7194793224334717,0.6847654581069946,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829447031021118,0.6346617341041565,0.4465705454349518,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985652685165405,0.4624375104904175,0.4439492225646972,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490595936775208,0.2448847293853759,1.1360429525375366,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40557861328125,297.22412109375,284.9503173828125,1.0,0.7449950575828552,0.3699049055576324,0.3699049055576324,1.0,1.0,-3.78727388381958,1.0603123903274536,2.726961612701416,0.2024488449096679,0.9089122414588928,0.9089122414588928,0.0,297.714111328125,304.0,70591.3359375,0.0,5026.15478515625,1.0,278.1499938964844,282.7021484375,297.5029296875,302.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36378.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268033504486084,1.0,0.0,0.0,3.705922842025757,3.705947637557984,9.164020298157992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.28125,0.0,1599.1558837890625,1895.4371337890625,0.0,3651.806396484375,0.9181464910507202,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096614480018616,0.4843285083770752,0.4414311647415161,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.920900821685791,0.7188456058502197,0.6842812895774841,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824854493141174,0.637056291103363,0.4483056366443634,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.797335684299469,0.4627670347690582,0.4443541169166565,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479814648628235,0.2448817044496536,1.1364556550979614,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.402587890625,297.2239685058594,284.9533996582031,1.0,0.7463176250457764,0.369121789932251,0.369121789932251,1.0,1.0,-3.789280414581299,1.0583887100219729,2.730891704559326,0.2000766992568969,0.9123024940490724,0.9123024940490724,0.0,300.0339660644531,304.0,70618.4609375,0.0,5047.173828125,1.0,278.1499938964844,282.70489501953125,297.5213317871094,302.10675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36072.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259386658668518,1.0,0.0,0.0,3.705443382263184,3.705467939376831,9.161649359157308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.283203125,0.0,1596.2791748046875,1895.4371337890625,0.0,3643.859619140625,0.9177860021591188,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092297315597534,0.4841811656951904,0.4413248300552368,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203442335128784,0.7186775207519531,0.6841519474983215,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823590278625488,0.637645959854126,0.4487329721450805,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970202565193176,0.4628443121910095,0.4444516897201538,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477072238922119,0.2448784708976745,1.1365535259246826,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4017639160156,297.223876953125,284.9536437988281,1.0,0.746648371219635,0.3689260184764862,0.3689260184764862,1.0,1.0,-3.7897465229034415,1.057897686958313,2.73184871673584,0.1994817852973938,0.9129394888877868,0.9129394888877868,0.0,300.6250305175781,307.0,70628.2109375,0.0,5052.3974609375,1.0,278.1499938964844,282.7051086425781,297.5258178710937,302.1119689941406,293.1499938964844,293.1499938964844,278.1499938964844,36023.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257693290710448,1.0,0.0,0.0,3.705838203430176,3.7058627605438232,9.163601930595178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.6337890625,0.0,1596.3636474609375,1895.4371337890625,0.0,3642.302734375,0.9178324341773988,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069942593574524,0.4834035336971283,0.4407539963722229,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175015687942504,0.717771589756012,0.6834424138069153,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816598653793335,0.640540599822998,0.4508293867111206,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953901290893555,0.4631924033164978,0.4449056982994079,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463003754615784,0.2448395788669586,1.1369606256484983,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971252441406,297.22296142578125,284.9530639648437,1.0,0.7482879757881165,0.3679471313953399,0.3679471313953399,1.0,1.0,-3.7917652130126953,1.055340051651001,2.7364251613616943,0.1964729130268097,0.9148167967796326,0.9148167967796326,0.0,303.63995361328125,310.0,70682.359375,0.0,5077.98828125,1.0,278.1499938964844,282.7044677734375,297.5470886230469,302.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,35923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251397848129272,1.0,0.0,0.0,3.709285020828247,3.7093098163604736,9.180656093121796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.30078125,0.0,1599.553466796875,1895.4371337890625,0.0,3636.513916015625,0.918511688709259,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069942593574524,0.4834035336971283,0.4407539963722229,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175015687942504,0.717771589756012,0.6834424138069153,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816598653793335,0.640540599822998,0.4508293867111206,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953901290893555,0.4631924033164978,0.4449056982994079,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463003754615784,0.2448395788669586,1.1369606256484983,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971252441406,297.22296142578125,284.9530639648437,1.0,0.7482879757881165,0.3679471313953399,0.3679471313953399,1.0,1.0,-3.7917652130126953,1.055340051651001,2.7364251613616943,0.1964729130268097,0.9148167967796326,0.9148167967796326,0.0,303.63995361328125,310.0,70682.359375,0.0,5077.98828125,1.0,278.1499938964844,282.7044677734375,297.5470886230469,302.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,35923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251397848129272,1.0,0.0,0.0,3.709285020828247,3.7093098163604736,9.180656093121796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.30078125,0.0,1599.553466796875,1895.4371337890625,0.0,3636.513916015625,0.918511688709259,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058474063873291,0.4830012321472168,0.4404542446136474,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160701632499696,0.7172904014587402,0.6830587387084961,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.88129061460495,0.6419665217399597,0.4518609941005707,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945597171783447,0.4633492827415466,0.4451156258583069,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455869674682617,0.2448087334632873,1.1371139287948608,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3945617675781,297.222412109375,284.9524841308594,1.0,0.7490952610969543,0.3674576878547668,0.3674576878547668,1.0,1.0,-3.792621374130249,1.054010272026062,2.738611221313477,0.1949496865272522,0.9152665138244628,0.9152665138244628,0.0,305.1642761230469,310.0,70706.828125,0.0,5090.4443359375,1.0,278.1499938964844,282.7039489746094,297.5570373535156,302.149658203125,293.1499938964844,293.1499938964844,278.1499938964844,35916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248830080032348,1.0,0.0,0.0,3.710981845855713,3.71100640296936,9.189056981995236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.837890625,0.0,1601.4434814453125,1895.4371337890625,0.0,3634.152099609375,0.9188811182975768,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046941757202148,0.4825961589813232,0.4401509463787079,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146476984024048,0.7167990803718567,0.6826643347740173,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.880919873714447,0.643384575843811,0.4528865218162536,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937296032905579,0.4635001122951507,0.4453191459178924,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448749899864197,0.244773656129837,1.1372464895248413,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3919982910156,297.2218322753906,284.9519958496094,1.0,0.7498957514762878,0.3669902980327606,0.3669902980327606,1.0,1.0,-3.7934205532073975,1.0527287721633911,2.740691661834717,0.1934859603643417,0.915597438812256,0.915597438812256,0.0,306.69073486328125,313.0,70729.7578125,0.0,5102.748046875,1.0,278.1499938964844,282.7035217285156,297.56671142578125,302.1612548828125,293.1499938964844,293.1499938964844,278.1499938964844,35917.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246389269828796,1.0,0.0,0.0,3.712517023086548,3.7125415802001953,9.196661494570436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0009765625,0.0,1603.2113037109375,1895.4371337890625,0.0,3631.90625,0.9192225933074952,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024024367332458,0.4817822873592376,0.4395388066768646,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118435382843018,0.7157870531082153,0.6818448305130005,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801817297935486,0.6461977958679199,0.4549199938774109,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920781373977661,0.4637855589389801,0.4457087814807892,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434615850448608,0.2446926087141037,1.1374558210372925,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865661621094,297.2206726074219,284.9512634277344,1.0,0.7514743804931641,0.3660554885864258,0.3660554885864258,1.0,1.0,-3.794865608215332,1.0501223802566528,2.7447433471679688,0.1905432790517807,0.9159781336784364,0.9159781336784364,0.0,309.740234375,316.0,70768.390625,0.0,5126.8876953125,1.0,278.1499938964844,282.7030639648437,297.5852355957031,302.1830139160156,293.1499938964844,293.1499938964844,278.1499938964844,35930.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241619110107422,1.0,0.0,0.0,3.7149171829223633,3.7149417400360094,9.20855597996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.865234375,0.0,1606.07080078125,1895.4371337890625,0.0,3627.5166015625,0.9197675585746764,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024024367332458,0.4817822873592376,0.4395388066768646,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118435382843018,0.7157870531082153,0.6818448305130005,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801817297935486,0.6461977958679199,0.4549199938774109,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920781373977661,0.4637855589389801,0.4457087814807892,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434615850448608,0.2446926087141037,1.1374558210372925,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865661621094,297.2206726074219,284.9512634277344,1.0,0.7514743804931641,0.3660554885864258,0.3660554885864258,1.0,1.0,-3.794865608215332,1.0501223802566528,2.7447433471679688,0.1905432790517807,0.9159781336784364,0.9159781336784364,0.0,309.740234375,316.0,70768.390625,0.0,5126.8876953125,1.0,278.1499938964844,282.7030639648437,297.5852355957031,302.1830139160156,293.1499938964844,293.1499938964844,278.1499938964844,35930.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241619110107422,1.0,0.0,0.0,3.7149171829223633,3.7149417400360094,9.20855597996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.865234375,0.0,1606.07080078125,1895.4371337890625,0.0,3627.5166015625,0.9197675585746764,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001397848129272,0.4809684157371521,0.4389255046844482,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091134667396544,0.7147481441497803,0.6809984445571899,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794572949409485,0.648988664150238,0.4569370448589325,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904483079910278,0.464057445526123,0.4460843205451965,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420713067054749,0.2446037977933883,1.1376246213912964,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3806457519531,297.21954345703125,284.9508056640625,1.0,0.753032386302948,0.3651206791400909,0.3651206791400909,1.0,1.0,-3.796191930770874,1.0474739074707031,2.748717784881592,0.1875755935907364,0.9161943793296814,0.9161943793296814,0.0,312.7820739746094,319.0,70799.8125,0.0,5150.63671875,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.2033996582031,293.1499938964844,293.1499938964844,278.1499938964844,35945.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923689901828766,1.0,0.0,0.0,3.716663837432861,3.716688394546509,9.217217780133068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.28125,0.0,1608.1956787109375,1895.4371337890625,0.0,3623.17138671875,0.9201690554618835,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001397848129272,0.4809684157371521,0.4389255046844482,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091134667396544,0.7147481441497803,0.6809984445571899,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794572949409485,0.648988664150238,0.4569370448589325,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904483079910278,0.464057445526123,0.4460843205451965,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420713067054749,0.2446037977933883,1.1376246213912964,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3806457519531,297.21954345703125,284.9508056640625,1.0,0.753032386302948,0.3651206791400909,0.3651206791400909,1.0,1.0,-3.796191930770874,1.0474739074707031,2.748717784881592,0.1875755935907364,0.9161943793296814,0.9161943793296814,0.0,312.7820739746094,319.0,70799.8125,0.0,5150.63671875,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.2033996582031,293.1499938964844,293.1499938964844,278.1499938964844,35945.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923689901828766,1.0,0.0,0.0,3.716663837432861,3.716688394546509,9.217217780133068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.28125,0.0,1608.1956787109375,1895.4371337890625,0.0,3623.17138671875,0.9201690554618835,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979074120521545,0.4801559150218963,0.4383129477500915,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.90646892786026,0.713688313961029,0.6801315546035767,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787481784820557,0.6517614722251892,0.4589411318302154,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888420224189758,0.4643194675445556,0.4464499354362488,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407061219215393,0.2445104569196701,1.1377699375152588,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749084472656,297.2184753417969,284.9505615234375,1.0,0.7545748949050903,0.36426642537117,0.36426642537117,1.0,1.0,-3.797437906265259,1.0450526475906372,2.752385139465332,0.1848421394824981,0.9164197444915771,0.9164197444915771,0.0,315.81805419921875,322.0,70829.375,0.0,5174.12109375,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.222900390625,293.1499938964844,293.1499938964844,278.1499938964844,35956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232388734817504,1.0,0.0,0.0,3.71811580657959,3.718140602111816,9.224420978171112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.1806640625,0.0,1609.946044921875,1895.4371337890625,0.0,3619.018310546875,0.920502245426178,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979074120521545,0.4801559150218963,0.4383129477500915,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.90646892786026,0.713688313961029,0.6801315546035767,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787481784820557,0.6517614722251892,0.4589411318302154,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888420224189758,0.4643194675445556,0.4464499354362488,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407061219215393,0.2445104569196701,1.1377699375152588,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749084472656,297.2184753417969,284.9505615234375,1.0,0.7545748949050903,0.36426642537117,0.36426642537117,1.0,1.0,-3.797437906265259,1.0450526475906372,2.752385139465332,0.1848421394824981,0.9164197444915771,0.9164197444915771,0.0,315.81805419921875,322.0,70829.375,0.0,5174.12109375,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.222900390625,293.1499938964844,293.1499938964844,278.1499938964844,35956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232388734817504,1.0,0.0,0.0,3.71811580657959,3.718140602111816,9.224420978171112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.1806640625,0.0,1609.946044921875,1895.4371337890625,0.0,3619.018310546875,0.920502245426178,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795705258846283,0.4793444871902466,0.4377013146877289,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039173722267152,0.7126044034957886,0.6792418956756592,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780519962310791,0.6545115113258362,0.4609294235706329,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872580885887146,0.4645698368549347,0.4468044638633728,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393653750419617,0.2444128096103668,1.1378945112228394,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686218261719,297.21746826171875,284.9504089355469,1.0,0.7561020255088806,0.3634121716022491,0.3634121716022491,1.0,1.0,-3.798600435256958,1.042609691619873,2.755990743637085,0.1820956170558929,0.9165637493133544,0.9165637493133544,0.0,318.8480529785156,325.0,70853.921875,0.0,5197.328125,1.0,278.1499938964844,282.7032470703125,297.63604736328125,302.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35965.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922797441482544,1.0,0.0,0.0,3.719202280044556,3.719226837158203,9.22981200801587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.9638671875,0.0,1611.2669677734375,1895.4371337890625,0.0,3614.952392578125,0.9207521677017212,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795705258846283,0.4793444871902466,0.4377013146877289,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039173722267152,0.7126044034957886,0.6792418956756592,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780519962310791,0.6545115113258362,0.4609294235706329,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872580885887146,0.4645698368549347,0.4468044638633728,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393653750419617,0.2444128096103668,1.1378945112228394,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686218261719,297.21746826171875,284.9504089355469,1.0,0.7561020255088806,0.3634121716022491,0.3634121716022491,1.0,1.0,-3.798600435256958,1.042609691619873,2.755990743637085,0.1820956170558929,0.9165637493133544,0.9165637493133544,0.0,318.8480529785156,325.0,70853.921875,0.0,5197.328125,1.0,278.1499938964844,282.7032470703125,297.63604736328125,302.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35965.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922797441482544,1.0,0.0,0.0,3.719202280044556,3.719226837158203,9.22981200801587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.9638671875,0.0,1611.2669677734375,1895.4371337890625,0.0,3614.952392578125,0.9207521677017212,1.0,0.0,3.0,1.0,0.0
