time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946146130561829,0.4789387583732605,0.4373955726623535,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026799201965332,0.7120567560195923,0.6787917613983154,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777092099189758,0.6558815240859985,0.4619200825691223,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864745259284973,0.4646922945976257,0.4469791948795318,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387038230895996,0.2443630844354629,1.1379525661468506,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3653869628906,297.2169494628906,284.9503479003906,1.0,0.7568619251251221,0.3629850447177887,0.3629850447177887,1.0,1.0,-3.7991628646850586,1.0413810014724731,2.757781982421875,0.1807181388139724,0.9166176915168762,0.9166176915168762,0.0,320.3628234863281,325.0,70865.0234375,0.0,5208.87841796875,1.0,278.1499938964844,282.7033996582031,297.64385986328125,302.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,35969.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225922226905824,1.0,0.0,0.0,3.719659090042114,3.719683885574341,9.232080060428416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.587890625,0.0,1611.82666015625,1895.4371337890625,0.0,3613.0615234375,0.9208576679229736,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935312390327454,0.4785330295562744,0.4370898604393005,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.901456892490387,0.7115036845207214,0.6783366203308105,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773694038391113,0.6572458148002625,0.4629068672657013,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7856963872909546,0.4648119509220123,0.4471513330936432,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380481123924255,0.2443124651908874,1.1380066871643066,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3618469238281,297.2164611816406,284.95025634765625,1.0,0.7576187252998352,0.3625376522541046,0.3625376522541046,1.0,1.0,-3.799706935882568,1.0400828123092651,2.7596242427825928,0.1792757660150528,0.9166235327720642,0.9166235327720642,0.0,321.87664794921875,328.0,70873.9375,0.0,5220.37060546875,1.0,278.1499938964844,282.7035522460937,297.6513977050781,302.2585144042969,293.1499938964844,293.1499938964844,278.1499938964844,35974.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223891496658324,1.0,0.0,0.0,3.7199978828430176,3.720022439956665,9.233762057192508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.7646484375,0.0,1612.257080078125,1895.4371337890625,0.0,3611.1904296875,0.92093688249588,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913855314254761,0.4777213037014007,0.4364782869815826,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899026095867157,0.7103786468505859,0.6774085164070129,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8766965866088867,0.6599550843238831,0.4648671746253967,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841546535491943,0.4650413393974304,0.4474864304065704,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367527842521667,0.244208350777626,1.1381016969680786,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35430908203125,297.2154846191406,284.9500732421875,1.0,0.7591214776039124,0.3616428673267364,0.3616428673267364,1.0,1.0,-3.8007309436798096,1.0374553203582764,2.763275623321533,0.1763762831687927,0.916556477546692,0.916556477546692,0.0,324.9017028808594,331.0,70886.734375,0.0,5243.15283203125,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,35985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219828248023988,1.0,0.0,0.0,3.720318794250488,3.720343589782715,9.235354809788988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.9462890625,0.0,1612.706787109375,1895.4371337890625,0.0,3607.446044921875,0.9210157990455629,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913855314254761,0.4777213037014007,0.4364782869815826,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899026095867157,0.7103786468505859,0.6774085164070129,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8766965866088867,0.6599550843238831,0.4648671746253967,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841546535491943,0.4650413393974304,0.4474864304065704,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367527842521667,0.244208350777626,1.1381016969680786,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35430908203125,297.2154846191406,284.9500732421875,1.0,0.7591214776039124,0.3616428673267364,0.3616428673267364,1.0,1.0,-3.8007309436798096,1.0374553203582764,2.763275623321533,0.1763762831687927,0.916556477546692,0.916556477546692,0.0,324.9017028808594,331.0,70886.734375,0.0,5243.15283203125,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,35985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219828248023988,1.0,0.0,0.0,3.720318794250488,3.720343589782715,9.235354809788988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.9462890625,0.0,1612.706787109375,1895.4371337890625,0.0,3607.446044921875,0.9210157990455629,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892667055130005,0.4769088625907898,0.4358662962913513,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966187238693237,0.7092388272285461,0.6764666438102722,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760359287261963,0.6626495122909546,0.4668172001838684,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826338410377502,0.4652629196643829,0.4478143155574798,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635478675365448,0.2441021054983139,1.1381875276565552,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3463439941406,297.2145690917969,284.949951171875,1.0,0.7606154084205627,0.3607480823993683,0.3607480823993683,1.0,1.0,-3.8017051219940186,1.0348080396652222,2.766896963119507,0.1734703034162521,0.9164318442344666,0.9164318442344666,0.0,327.9272155761719,334.0,70895.625,0.0,5265.79931640625,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2887878417969,293.1499938964844,293.1499938964844,278.1499938964844,35995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216212630271912,1.0,0.0,0.0,3.7203755378723145,3.720400333404541,9.235637321580724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.212890625,0.0,1612.8487548828125,1895.4371337890625,0.0,3604.11279296875,0.9210352897644044,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892667055130005,0.4769088625907898,0.4358662962913513,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966187238693237,0.7092388272285461,0.6764666438102722,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760359287261963,0.6626495122909546,0.4668172001838684,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826338410377502,0.4652629196643829,0.4478143155574798,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635478675365448,0.2441021054983139,1.1381875276565552,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3463439941406,297.2145690917969,284.949951171875,1.0,0.7606154084205627,0.3607480823993683,0.3607480823993683,1.0,1.0,-3.8017051219940186,1.0348080396652222,2.766896963119507,0.1734703034162521,0.9164318442344666,0.9164318442344666,0.0,327.9272155761719,334.0,70895.625,0.0,5265.79931640625,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2887878417969,293.1499938964844,293.1499938964844,278.1499938964844,35995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216212630271912,1.0,0.0,0.0,3.7203755378723145,3.720400333404541,9.235637321580724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.212890625,0.0,1612.8487548828125,1895.4371337890625,0.0,3604.11279296875,0.9210352897644044,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874247431755066,0.4761930704116821,0.4353270828723907,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.894517183303833,0.7082156538963318,0.6756188869476318,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754605054855347,0.6649975180625916,0.4685174524784088,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813104391098022,0.465446263551712,0.4480920732021332,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343737244606018,0.2440057396888733,1.1382502317428589,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388366699219,297.2137451171875,284.9498291015625,1.0,0.7619187235832214,0.3599751591682434,0.3599751591682434,1.0,1.0,-3.802492141723633,1.0324995517730713,2.769992589950561,0.1709540635347366,0.9162417054176332,0.9162417054176332,0.0,330.58740234375,334.0,70898.1015625,0.0,5285.50732421875,1.0,278.1499938964844,282.7049865722656,297.68951416015625,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36003.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213008284568788,1.0,0.0,0.0,3.720072746276856,3.720097303390503,9.234133244717668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.396484375,0.0,1612.56298828125,1895.4371337890625,0.0,3601.158447265625,0.9209730625152588,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.787175178527832,0.47609543800354,0.4352535307407379,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942316770553589,0.7080745697021484,0.675501823425293,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753823041915894,0.6653156876564026,0.4687479436397552,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811309099197388,0.4654702842235565,0.4481290578842163,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342241168022156,0.2439923584461212,1.13825786113739,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3377685546875,297.213623046875,284.9497985839844,1.0,0.76209557056427,0.3598697781562805,0.3598697781562805,1.0,1.0,-3.80259370803833,1.0321829319000244,2.7704107761383057,0.170610710978508,0.9162105917930604,0.9162105917930604,0.0,330.9500427246094,337.0,70898.0625,0.0,5288.17724609375,1.0,278.1499938964844,282.705078125,297.6908569335937,302.30145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36004.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212573170661926,1.0,0.0,0.0,3.7200052738189697,3.720030069351196,9.233799005414768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.8740234375,0.0,1612.4935302734375,1895.4371337890625,0.0,3600.75732421875,0.920958697795868,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851096987724304,0.4752807915210724,0.4346399307250976,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918681144714355,0.7068967223167419,0.6745244264602661,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747394680976868,0.6679669618606567,0.4706683456897735,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796475887298584,0.4656696617603302,0.4484364688396454,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632988452911377,0.2438807636499405,1.1383203268051147,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3288269042969,297.2127380371094,284.9496765136719,1.0,0.7635675072669983,0.3589914739131927,0.3589914739131927,1.0,1.0,-3.8034348487854,1.0295408964157104,2.7738938331604004,0.1677480190992355,0.9159331917762756,0.9159331917762756,0.0,333.97418212890625,340.0,70896.8359375,0.0,5310.42919921875,1.0,278.1499938964844,282.7057189941406,297.7019348144531,302.3130798339844,293.1499938964844,293.1499938964844,278.1499938964844,36014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209531545639038,1.0,0.0,0.0,3.7194008827209473,3.719425678253174,9.230798241333104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.64453125,0.0,1611.8668212890625,1895.4371337890625,0.0,3597.9521484375,0.9208292961120604,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851096987724304,0.4752807915210724,0.4346399307250976,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918681144714355,0.7068967223167419,0.6745244264602661,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747394680976868,0.6679669618606567,0.4706683456897735,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796475887298584,0.4656696617603302,0.4484364688396454,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632988452911377,0.2438807636499405,1.1383203268051147,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3288269042969,297.2127380371094,284.9496765136719,1.0,0.7635675072669983,0.3589914739131927,0.3589914739131927,1.0,1.0,-3.8034348487854,1.0295408964157104,2.7738938331604004,0.1677480190992355,0.9159331917762756,0.9159331917762756,0.0,333.97418212890625,340.0,70896.8359375,0.0,5310.42919921875,1.0,278.1499938964844,282.7057189941406,297.7019348144531,302.3130798339844,293.1499938964844,293.1499938964844,278.1499938964844,36014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209531545639038,1.0,0.0,0.0,3.7194008827209473,3.719425678253174,9.230798241333104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.64453125,0.0,1611.8668212890625,1895.4371337890625,0.0,3597.9521484375,0.9208292961120604,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840868234634399,0.4748724997043609,0.4343323707580566,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8906939625740051,0.7062987685203552,0.6740273237228394,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744202256202698,0.6692818403244019,0.4716211855411529,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789121270179749,0.4657636880874634,0.4485849738121032,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323771476745605,0.243823692202568,1.1383460760116575,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32403564453125,297.2122802734375,284.9496154785156,1.0,0.7642984390258789,0.3585523068904876,0.3585523068904876,1.0,1.0,-3.8038229942321777,1.0282084941864014,2.7756145000457764,0.1663153916597366,0.9157405495643616,0.9157405495643616,0.0,335.48541259765625,340.0,70893.1953125,0.0,5321.45361328125,1.0,278.1499938964844,282.7060852050781,297.7067565917969,302.3180236816406,293.1499938964844,293.1499938964844,278.1499938964844,36019.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207990169525146,1.0,0.0,0.0,3.718914031982422,3.718938827514648,9.22838239603152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.7822265625,0.0,1611.3450927734375,1895.4371337890625,0.0,3596.5302734375,0.9207234978675842,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830706834793091,0.4744645059108734,0.4340249001979828,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895258903503418,0.7056980133056641,0.6735274195671082,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741034865379333,0.6705926060676575,0.4725711643695831,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781815528869629,0.4658558070659637,0.4487316310405731,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317703127861023,0.2437663823366165,1.138370394706726,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197326660156,297.2118530273437,284.9496459960937,1.0,0.7650272250175476,0.3582118153572082,0.3582118153572082,1.0,1.0,-3.804200410842896,1.0271788835525513,2.7770214080810547,0.1651889979839325,0.9156357049942015,0.9156357049942015,0.0,336.99688720703125,343.0,70892.1171875,0.0,5332.44677734375,1.0,278.1499938964844,282.7065124511719,297.7113647460937,302.32281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206640124320984,1.0,0.0,0.0,3.7185041904449454,3.718528985977173,9.22634853850468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.2412109375,0.0,1610.8834228515625,1895.4371337890625,0.0,3595.284912109375,0.9206334352493286,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810577154159546,0.4736463725566864,0.4334084093570709,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872041702270508,0.704477071762085,0.672509491443634,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734717965126038,0.6731876730918884,0.4744530618190765,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767310738563538,0.4660264849662781,0.4490124881267547,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305683851242065,0.2436491996049881,1.1384083032608032,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106689453125,297.2109680175781,284.9496154785156,1.0,0.766473650932312,0.3575307726860046,0.3575307726860046,1.0,1.0,-3.804882049560547,1.0251333713531494,2.779748678207397,0.1629724949598312,0.915353536605835,0.915353536605835,0.0,340.0181884765625,346.0,70886.3671875,0.0,5354.20263671875,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36023.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204045534133912,1.0,0.0,0.0,3.7175347805023193,3.717559337615967,9.22153787996649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.1328125,0.0,1609.791259765625,1895.4371337890625,0.0,3592.89111328125,0.9204184412956238,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810577154159546,0.4736463725566864,0.4334084093570709,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872041702270508,0.704477071762085,0.672509491443634,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734717965126038,0.6731876730918884,0.4744530618190765,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767310738563538,0.4660264849662781,0.4490124881267547,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305683851242065,0.2436491996049881,1.1384083032608032,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106689453125,297.2109680175781,284.9496154785156,1.0,0.766473650932312,0.3575307726860046,0.3575307726860046,1.0,1.0,-3.804882049560547,1.0251333713531494,2.779748678207397,0.1629724949598312,0.915353536605835,0.915353536605835,0.0,340.0181884765625,346.0,70886.3671875,0.0,5354.20263671875,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36023.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204045534133912,1.0,0.0,0.0,3.7175347805023193,3.717559337615967,9.22153787996649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.1328125,0.0,1609.791259765625,1895.4371337890625,0.0,3592.89111328125,0.9204184412956238,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790697813034058,0.472825825214386,0.4327901303768158,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849060535430908,0.7032432556152344,0.6714798212051392,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728489279747009,0.675766110420227,0.476323515176773,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7752983570098877,0.466187983751297,0.4492850601673126,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293818354606628,0.2435302734375,1.1384392976760864,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011474609375,297.2100830078125,284.94952392578125,1.0,0.7679120302200317,0.3568497598171234,0.3568497598171234,1.0,1.0,-3.8055148124694815,1.0230716466903689,2.782443284988404,0.1607561707496643,0.9149786829948424,0.9149786829948424,0.0,343.0411376953125,349.0,70876.6640625,0.0,5375.8271484375,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,36029.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202227592468262,1.0,0.0,0.0,3.716368198394776,3.716392755508423,9.215751788360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9951171875,0.0,1608.491943359375,1895.4371337890625,0.0,3591.2138671875,0.9201602339744568,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790697813034058,0.472825825214386,0.4327901303768158,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849060535430908,0.7032432556152344,0.6714798212051392,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728489279747009,0.675766110420227,0.476323515176773,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7752983570098877,0.466187983751297,0.4492850601673126,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293818354606628,0.2435302734375,1.1384392976760864,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011474609375,297.2100830078125,284.94952392578125,1.0,0.7679120302200317,0.3568497598171234,0.3568497598171234,1.0,1.0,-3.8055148124694815,1.0230716466903689,2.782443284988404,0.1607561707496643,0.9149786829948424,0.9149786829948424,0.0,343.0411376953125,349.0,70876.6640625,0.0,5375.8271484375,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,36029.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202227592468262,1.0,0.0,0.0,3.716368198394776,3.716392755508423,9.215751788360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9951171875,0.0,1608.491943359375,1895.4371337890625,0.0,3591.2138671875,0.9201602339744568,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771060466766357,0.4720010757446289,0.4321685135364532,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826291561126709,0.7019902467727661,0.670432448387146,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722309470176697,0.6783182621002197,0.4781761765480041,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738807201385498,0.4663350880146026,0.4495445191860199,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282087564468384,0.2434084415435791,1.1384583711624146,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904968261719,297.2091979980469,284.9493103027344,1.0,0.7693390250205994,0.3561133742332458,0.3561133742332458,1.0,1.0,-3.8060710430145264,1.0208057165145874,2.7852652072906494,0.1583622992038726,0.9143895506858826,0.9143895506858826,0.0,346.0641174316406,352.0,70857.40625,0.0,5397.22412109375,1.0,278.1499938964844,282.7089538574219,297.7311096191406,302.3420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200705885887146,1.0,0.0,0.0,3.714680194854736,3.714704990386963,9.207382163367584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.6171875,0.0,1606.6405029296875,1895.4371337890625,0.0,3589.81005859375,0.9197889566421508,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771060466766357,0.4720010757446289,0.4321685135364532,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826291561126709,0.7019902467727661,0.670432448387146,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722309470176697,0.6783182621002197,0.4781761765480041,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738807201385498,0.4663350880146026,0.4495445191860199,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282087564468384,0.2434084415435791,1.1384583711624146,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904968261719,297.2091979980469,284.9493103027344,1.0,0.7693390250205994,0.3561133742332458,0.3561133742332458,1.0,1.0,-3.8060710430145264,1.0208057165145874,2.7852652072906494,0.1583622992038726,0.9143895506858826,0.9143895506858826,0.0,346.0641174316406,352.0,70857.40625,0.0,5397.22412109375,1.0,278.1499938964844,282.7089538574219,297.7311096191406,302.3420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200705885887146,1.0,0.0,0.0,3.714680194854736,3.714704990386963,9.207382163367584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.6171875,0.0,1606.6405029296875,1895.4371337890625,0.0,3589.81005859375,0.9197889566421508,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751661539077759,0.4711720049381256,0.4315432012081146,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803731203079224,0.7007173895835876,0.6693664789199829,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716161251068115,0.6808409690856934,0.480008602142334,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724766731262207,0.4664660692214966,0.4497891068458557,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270478963851929,0.2432836890220642,1.1384648084640503,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27911376953125,297.20831298828125,284.9491271972656,1.0,0.7707534432411194,0.3553769886493683,0.3553769886493683,1.0,1.0,-3.806543111801148,1.018505573272705,2.7880375385284424,0.1559633016586303,0.913665771484375,0.913665771484375,0.0,349.08673095703125,355.0,70829.65625,0.0,5418.36474609375,1.0,278.1499938964844,282.7099304199219,297.7342529296875,302.34405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36054.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199385643005372,1.0,0.0,0.0,3.712442398071289,3.712467193603516,9.19629201234784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.1416015625,0.0,1604.1658935546875,1895.4371337890625,0.0,3588.59130859375,0.9192957878112792,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751661539077759,0.4711720049381256,0.4315432012081146,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803731203079224,0.7007173895835876,0.6693664789199829,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716161251068115,0.6808409690856934,0.480008602142334,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724766731262207,0.4664660692214966,0.4497891068458557,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270478963851929,0.2432836890220642,1.1384648084640503,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27911376953125,297.20831298828125,284.9491271972656,1.0,0.7707534432411194,0.3553769886493683,0.3553769886493683,1.0,1.0,-3.806543111801148,1.018505573272705,2.7880375385284424,0.1559633016586303,0.913665771484375,0.913665771484375,0.0,349.08673095703125,355.0,70829.65625,0.0,5418.36474609375,1.0,278.1499938964844,282.7099304199219,297.7342529296875,302.34405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36054.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199385643005372,1.0,0.0,0.0,3.712442398071289,3.712467193603516,9.19629201234784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.1416015625,0.0,1604.1658935546875,1895.4371337890625,0.0,3588.59130859375,0.9192957878112792,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.774205207824707,0.4707561135292053,0.4312294125556946,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792537450790405,0.7000758647918701,0.6688287258148193,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713111877441406,0.6820949912071228,0.4809196591377258,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717806100845337,0.4665273129940033,0.4499074518680572,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264718770980835,0.2432206273078918,1.1384650468826294,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2732238769531,297.2078552246094,284.94903564453125,1.0,0.7714572548866272,0.3550087809562683,0.3550087809562683,1.0,1.0,-3.80675745010376,1.0173479318618774,2.789409637451172,0.154763787984848,0.913272261619568,0.913272261619568,0.0,350.5985107421875,355.0,70813.625,0.0,5428.87353515625,1.0,278.1499938964844,282.7104187011719,297.7353210449219,302.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198987483978271,1.0,0.0,0.0,3.711182832717896,3.711207389831543,9.190052310259488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.865234375,0.0,1602.7679443359375,1895.4371337890625,0.0,3588.22412109375,0.9190176725387572,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732502818107605,0.4703390896320343,0.4309146404266357,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781397938728333,0.6994295716285706,0.6682865619659424,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.871006965637207,0.6833410859107971,0.481825441122055,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710878252983093,0.4665843248367309,0.4500219523906708,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.625898540019989,0.2431568503379821,1.1384623050689695,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2669677734375,297.2073974609375,284.94891357421875,1.0,0.7721579670906067,0.3546236157417297,0.3546236157417297,1.0,1.0,-3.806950807571411,1.016129970550537,2.790820837020874,0.1535123437643051,0.912823498249054,0.912823498249054,0.0,352.1100769042969,358.0,70794.6171875,0.0,5439.31689453125,1.0,278.1499938964844,282.7109375,297.73583984375,302.343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36067.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198623299598694,1.0,0.0,0.0,3.709758281707764,3.7097830772399902,9.18299917884724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.9091796875,0.0,1601.18798828125,1895.4371337890625,0.0,3587.8876953125,0.9187030792236328,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713577151298523,0.4695011973381042,0.4302818477153778,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759283423423767,0.6981240510940552,0.6671900749206543,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704012632369995,0.6858132481575012,0.4836231470108032,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697123885154724,0.4666868448257446,0.4502402544021606,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247593760490417,0.2430275082588195,1.1384491920471191,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2539367675781,297.2065124511719,284.9486999511719,1.0,0.7735507488250732,0.3538532555103302,0.3538532555103302,1.0,1.0,-3.8072803020477295,1.013668179512024,2.793612241744995,0.1510044187307357,0.9118325710296632,0.9118325710296632,0.0,355.1331787109375,361.0,70750.21875,0.0,5460.02978515625,1.0,278.1499938964844,282.71209716796875,297.7354736328125,302.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36082.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198163151741028,1.0,0.0,0.0,3.7064921855926514,3.706516742706299,9.166836321128358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.4140625,0.0,1597.555419921875,1895.4371337890625,0.0,3587.463134765625,0.9179808497428894,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713577151298523,0.4695011973381042,0.4302818477153778,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759283423423767,0.6981240510940552,0.6671900749206543,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704012632369995,0.6858132481575012,0.4836231470108032,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697123885154724,0.4666868448257446,0.4502402544021606,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247593760490417,0.2430275082588195,1.1384491920471191,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2539367675781,297.2065124511719,284.9486999511719,1.0,0.7735507488250732,0.3538532555103302,0.3538532555103302,1.0,1.0,-3.8072803020477295,1.013668179512024,2.793612241744995,0.1510044187307357,0.9118325710296632,0.9118325710296632,0.0,355.1331787109375,361.0,70750.21875,0.0,5460.02978515625,1.0,278.1499938964844,282.71209716796875,297.7354736328125,302.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36082.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198163151741028,1.0,0.0,0.0,3.7064921855926514,3.706516742706299,9.166836321128358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.4140625,0.0,1597.555419921875,1895.4371337890625,0.0,3587.463134765625,0.9179808497428894,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694884538650513,0.468658298254013,0.4296447932720184,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737391829490662,0.6968023180961609,0.6660784482955933,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8697991967201233,0.6882584095001221,0.4854023456573486,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.76835036277771,0.4667740166187286,0.4504444003105163,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236293315887451,0.2428960055112838,1.1384267807006836,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401733398437,297.2055969238281,284.9485168457031,1.0,0.7749324440956116,0.353082925081253,0.353082925081253,1.0,1.0,-3.8075358867645264,1.0111808776855469,2.7963550090789795,0.148499846458435,0.9107307195663452,0.9107307195663452,0.0,358.15631103515625,364.0,70697.734375,0.0,5480.51708984375,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36096.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198141694068908,1.0,0.0,0.0,3.702713489532471,3.702738046646118,9.148154731519752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.90625,0.0,1593.3392333984375,1895.4371337890625,0.0,3587.443359375,0.917143702507019,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694884538650513,0.468658298254013,0.4296447932720184,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737391829490662,0.6968023180961609,0.6660784482955933,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8697991967201233,0.6882584095001221,0.4854023456573486,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.76835036277771,0.4667740166187286,0.4504444003105163,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236293315887451,0.2428960055112838,1.1384267807006836,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401733398437,297.2055969238281,284.9485168457031,1.0,0.7749324440956116,0.353082925081253,0.353082925081253,1.0,1.0,-3.8075358867645264,1.0111808776855469,2.7963550090789795,0.148499846458435,0.9107307195663452,0.9107307195663452,0.0,358.15631103515625,364.0,70697.734375,0.0,5480.51708984375,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36096.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198141694068908,1.0,0.0,0.0,3.702713489532471,3.702738046646118,9.148154731519752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.90625,0.0,1593.3392333984375,1895.4371337890625,0.0,3587.443359375,0.917143702507019,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767711877822876,0.4678437411785126,0.4290288090705871,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716523051261902,0.6955116391181946,0.6649921536445618,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8691958785057068,0.6905072331428528,0.4870519936084747,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670506238937378,0.4668411314487457,0.4506253004074096,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225486993789673,0.2427665144205093,1.1383934020996094,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2265625,297.2044372558594,284.94842529296875,1.0,0.7762430310249329,0.3523767590522766,0.3523767590522766,1.0,1.0,-3.807650566101074,1.0088578462600708,2.798792600631714,0.1462097018957138,0.9096317887306212,0.9096317887306212,0.0,361.0632019042969,364.0,70642.296875,0.0,5499.8095703125,1.0,278.1499938964844,282.7147216796875,297.7299194335937,302.3296813964844,293.1499938964844,293.1499938964844,278.1499938964844,36106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197997450828552,1.0,0.0,0.0,3.698698997497559,3.698723554611206,9.12832888388948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.560546875,0.0,1588.8349609375,1895.4371337890625,0.0,3587.31005859375,0.9162518978118896,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676382660865784,0.4678097367286682,0.4290030896663666,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715657591819763,0.6954575181007385,0.6649466156959534,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691704273223877,0.6905993223190308,0.4871197938919067,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7669966816902161,0.4668437242507934,0.4506326615810394,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225037574768066,0.2427610754966735,1.1383919715881348,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2259826660156,297.20440673828125,284.9483947753906,1.0,0.776297390460968,0.3523473441600799,0.3523473441600799,1.0,1.0,-3.807653427124024,1.0087605714797974,2.7988927364349365,0.1461144834756851,0.9095853567123412,0.9095853567123412,0.0,361.1844482421875,367.0,70639.921875,0.0,5500.6083984375,1.0,278.1499938964844,282.7147827148437,297.7297668457031,302.3293762207031,293.1499938964844,293.1499938964844,278.1499938964844,36107.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197980165481568,1.0,0.0,0.0,3.6985270977020255,3.698551654815674,9.127480211645888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.1162109375,0.0,1588.64208984375,1895.4371337890625,0.0,3587.29443359375,0.9162136912345886,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658066749572754,0.4669559001922607,0.4283574223518371,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694085478782654,0.6940932869911194,0.6637976765632629,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685106039047241,0.6928316950798035,0.4887692332267761,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656527161598206,0.4669000208377838,0.450808972120285,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213808655738831,0.2426227629184723,1.1383453607559204,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21142578125,297.202880859375,284.94830322265625,1.0,0.7776466012001038,0.3516117632389068,0.3516117632389068,1.0,1.0,-3.8076350688934326,1.00629985332489,2.801335334777832,0.1437385231256485,0.908395767211914,0.908395767211914,0.0,364.2195434570313,370.0,70578.359375,0.0,5520.32275390625,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.3218078613281,293.1499938964844,293.1499938964844,278.1499938964844,36116.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197311997413636,1.0,0.0,0.0,3.69406795501709,3.694092512130737,9.10548408228351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.625,0.0,1583.6343994140625,1895.4371337890625,0.0,3586.677490234375,0.9152214527130128,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658066749572754,0.4669559001922607,0.4283574223518371,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694085478782654,0.6940932869911194,0.6637976765632629,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685106039047241,0.6928316950798035,0.4887692332267761,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656527161598206,0.4669000208377838,0.450808972120285,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213808655738831,0.2426227629184723,1.1383453607559204,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21142578125,297.202880859375,284.94830322265625,1.0,0.7776466012001038,0.3516117632389068,0.3516117632389068,1.0,1.0,-3.8076350688934326,1.00629985332489,2.801335334777832,0.1437385231256485,0.908395767211914,0.908395767211914,0.0,364.2195434570313,370.0,70578.359375,0.0,5520.32275390625,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.3218078613281,293.1499938964844,293.1499938964844,278.1499938964844,36116.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197311997413636,1.0,0.0,0.0,3.69406795501709,3.694092512130737,9.10548408228351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.625,0.0,1583.6343994140625,1895.4371337890625,0.0,3586.677490234375,0.9152214527130128,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764897882938385,0.4665254652500152,0.4280315935611725,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683356642723083,0.6934009790420532,0.6632134318351746,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868166983127594,0.6939082741737366,0.4895630180835724,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764983057975769,0.4669190049171448,0.4508887231349945,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208200454711914,0.242551639676094,1.1383136510849,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2040405273437,297.2020263671875,284.9482727050781,1.0,0.7783119082450867,0.3512439727783203,0.3512439727783203,1.0,1.0,-3.807553291320801,1.0050463676452637,2.802507162094116,0.142554372549057,0.9077895283699036,0.9077895283699036,0.0,365.7369079589844,370.0,70545.9140625,0.0,5529.9521484375,1.0,278.1499938964844,282.71710205078125,297.7242126464844,302.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36120.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196792244911194,1.0,0.0,0.0,3.691709041595459,3.6917335987091056,9.093859603126476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.6103515625,0.0,1580.978515625,1895.4371337890625,0.0,3586.197998046875,0.9146958589553832,1.0,0.0,3.0,1.0,0.0
