time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639952898025513,0.4660947918891907,0.4277054965496063,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672693967819214,0.6927075386047363,0.6626279354095459,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678253293037415,0.694981038570404,0.4903537333011627,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643176913261414,0.4669364094734192,0.4509669840335846,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202606558799744,0.2424803674221038,1.138281226158142,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.197021484375,297.2012023925781,284.94830322265625,1.0,0.7789754867553711,0.3509386479854584,0.3509386479854584,1.0,1.0,-3.807463169097901,1.0039855241775513,2.80347752571106,0.1415662914514541,0.9072476625442504,0.9072476625442504,0.0,367.2546081542969,373.0,70515.6328125,0.0,5539.55517578125,1.0,278.1499938964844,282.71795654296875,297.7223815917969,302.31396484375,293.1499938964844,293.1499938964844,278.1499938964844,36121.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196287989616394,1.0,0.0,0.0,3.689432621002197,3.6894571781158447,9.082647807190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.9521484375,0.0,1578.400390625,1895.4371337890625,0.0,3585.732177734375,0.9141874313354492,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622067332267761,0.4652274250984192,0.4270480871200561,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651537299156189,0.6913068294525146,0.6614436507225037,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867136538028717,0.6970899701118469,0.4919053912162781,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762995183467865,0.466955691576004,0.4511090517044067,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191447973251343,0.2423355281352996,1.138205647468567,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1829833984375,297.1995849609375,284.9483337402344,1.0,0.7802894711494446,0.3503279387950897,0.3503279387950897,1.0,1.0,-3.807194471359253,1.0018600225448608,2.8053343296051025,0.1396230161190033,0.9061729311943054,0.9061729311943054,0.0,370.2868957519531,376.0,70454.9140625,0.0,5558.462890625,1.0,278.1499938964844,282.7196350097656,297.71875,302.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195189476013184,1.0,0.0,0.0,3.68489146232605,3.684915781021118,9.060302090801996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6806640625,0.0,1573.2532958984375,1895.4371337890625,0.0,3584.718017578125,0.9131711721420288,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622067332267761,0.4652274250984192,0.4270480871200561,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651537299156189,0.6913068294525146,0.6614436507225037,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867136538028717,0.6970899701118469,0.4919053912162781,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762995183467865,0.466955691576004,0.4511090517044067,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191447973251343,0.2423355281352996,1.138205647468567,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1829833984375,297.1995849609375,284.9483337402344,1.0,0.7802894711494446,0.3503279387950897,0.3503279387950897,1.0,1.0,-3.807194471359253,1.0018600225448608,2.8053343296051025,0.1396230161190033,0.9061729311943054,0.9061729311943054,0.0,370.2868957519531,376.0,70454.9140625,0.0,5558.462890625,1.0,278.1499938964844,282.7196350097656,297.71875,302.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195189476013184,1.0,0.0,0.0,3.68489146232605,3.684915781021118,9.060302090801996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6806640625,0.0,1573.2532958984375,1895.4371337890625,0.0,3584.718017578125,0.9131711721420288,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608461380004883,0.4645559191703796,0.426538735628128,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635426759719849,0.6902210116386414,0.6605247259140015,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666091561317444,0.6986948847770691,0.4930853843688965,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7619870901107788,0.4669609665870666,0.451209545135498,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182886362075806,0.2422228008508682,1.1381415128707886,284.9483642578125,284.95001220703125,304.694091796875,294.716552734375,299.1721496582031,297.1983642578125,284.9483642578125,1.0,0.7812928557395935,0.3498580455780029,0.3498580455780029,1.0,1.0,-3.806939601898194,1.0002096891403198,2.806730031967163,0.138134092092514,0.9053347110748292,0.9053347110748292,0.0,372.6187438964844,376.0,70407.671875,0.0,5572.8505859375,1.0,278.1499938964844,282.720947265625,297.71600341796875,302.3004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36122.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194296002388,1.0,0.0,0.0,3.681375503540039,3.6813998222351074,9.043020554599934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.94140625,0.0,1569.2794189453125,1895.4371337890625,0.0,3583.8935546875,0.9123843312263488,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604409456253052,0.4643534421920776,0.4263849556446075,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630624413490295,0.6898929476737976,0.660246729850769,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664504289627075,0.6991693377494812,0.493434339761734,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616857886314392,0.4669589698314667,0.4512363076210022,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180323362350464,0.2421885877847671,1.138120174407959,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1688842773437,297.197998046875,284.9483642578125,1.0,0.78159099817276,0.3497172594070434,0.3497172594070434,1.0,1.0,-3.806846857070923,0.9997098445892334,2.807137012481689,0.1376897096633911,0.9050799012184144,0.9050799012184144,0.0,373.31646728515625,379.0,70393.3125,0.0,5577.10302734375,1.0,278.1499938964844,282.7213439941406,297.7152099609375,302.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91940176486969,1.0,0.0,0.0,3.680309295654297,3.680333614349365,9.0377830019861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.29296875,0.0,1568.076416015625,1895.4371337890625,0.0,3583.63623046875,0.9121458530426024,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586965560913086,0.4634715914726257,0.4257148802280426,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609943985939026,0.6884642839431763,0.659035861492157,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657662868499756,0.7012163400650024,0.4949401617050171,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603872418403625,0.4669428467750549,0.4513455033302307,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169217228889465,0.2420394122600555,1.1380246877670288,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1546325683594,297.1965026855469,284.9483337402344,1.0,0.7828791737556458,0.3490886390209198,0.3490886390209198,1.0,1.0,-3.8064124584198,0.9974738359451294,2.808938503265381,0.1357063502073288,0.9039499759674072,0.9039499759674072,0.0,376.3433227539063,382.0,70329.8125,0.0,5595.4501953125,1.0,278.1499938964844,282.7230224609375,297.7117004394531,302.2909545898437,293.1499938964844,293.1499938964844,278.1499938964844,36124.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192755818367004,1.0,0.0,0.0,3.6756186485290527,3.675642967224121,9.014760280479096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.623046875,0.0,1562.798583984375,1895.4371337890625,0.0,3582.4716796875,0.9110972285270692,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586965560913086,0.4634715914726257,0.4257148802280426,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609943985939026,0.6884642839431763,0.659035861492157,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657662868499756,0.7012163400650024,0.4949401617050171,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603872418403625,0.4669428467750549,0.4513455033302307,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169217228889465,0.2420394122600555,1.1380246877670288,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1546325683594,297.1965026855469,284.9483337402344,1.0,0.7828791737556458,0.3490886390209198,0.3490886390209198,1.0,1.0,-3.8064124584198,0.9974738359451294,2.808938503265381,0.1357063502073288,0.9039499759674072,0.9039499759674072,0.0,376.3433227539063,382.0,70329.8125,0.0,5595.4501953125,1.0,278.1499938964844,282.7230224609375,297.7117004394531,302.2909545898437,293.1499938964844,293.1499938964844,278.1499938964844,36124.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192755818367004,1.0,0.0,0.0,3.6756186485290527,3.675642967224121,9.014760280479096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.623046875,0.0,1562.798583984375,1895.4371337890625,0.0,3582.4716796875,0.9110972285270692,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756973147392273,0.4625822603702545,0.4250382781028747,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589494228363037,0.6870225071907043,0.6578125953674316,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650850057601929,0.703234076499939,0.496425598859787,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.759099543094635,0.4669087827205658,0.4514379501342773,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158115267753601,0.2418884336948394,1.1379210948944092,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.14031982421875,297.1950378417969,284.94830322265625,1.0,0.784155547618866,0.3484600186347961,0.3484600186347961,1.0,1.0,-3.805900812149048,0.99521142244339,2.8106894493103027,0.1337274461984634,0.902807891368866,0.902807891368866,0.0,379.36865234375,385.0,70265.1875,0.0,5613.54052734375,1.0,278.1499938964844,282.7247619628906,297.708251953125,302.2832336425781,293.1499938964844,293.1499938964844,278.1499938964844,36127.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191409349441528,1.0,0.0,0.0,3.670843362808228,3.670867681503296,8.991352160592214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.794921875,0.0,1557.4384765625,1895.4371337890625,0.0,3581.22802734375,0.910029947757721,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756973147392273,0.4625822603702545,0.4250382781028747,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589494228363037,0.6870225071907043,0.6578125953674316,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650850057601929,0.703234076499939,0.496425598859787,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.759099543094635,0.4669087827205658,0.4514379501342773,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158115267753601,0.2418884336948394,1.1379210948944092,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.14031982421875,297.1950378417969,284.94830322265625,1.0,0.784155547618866,0.3484600186347961,0.3484600186347961,1.0,1.0,-3.805900812149048,0.99521142244339,2.8106894493103027,0.1337274461984634,0.902807891368866,0.902807891368866,0.0,379.36865234375,385.0,70265.1875,0.0,5613.54052734375,1.0,278.1499938964844,282.7247619628906,297.708251953125,302.2832336425781,293.1499938964844,293.1499938964844,278.1499938964844,36127.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191409349441528,1.0,0.0,0.0,3.670843362808228,3.670867681503296,8.991352160592214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.794921875,0.0,1557.4384765625,1895.4371337890625,0.0,3581.22802734375,0.910029947757721,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561190724372864,0.4621348083019256,0.4246975481510162,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579356074333191,0.6862971186637878,0.6571967601776123,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647458553314209,0.7042332291603088,0.4971615672111511,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584598660469055,0.4668855369091034,0.4514783918857574,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152561902999878,0.2418123930692672,1.1378669738769531,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1331481933594,297.1943359375,284.94830322265625,1.0,0.7847898006439209,0.3481456935405731,0.3481456935405731,1.0,1.0,-3.80561900138855,0.9940718412399292,2.811547040939331,0.1327403634786605,0.9022340774536132,0.9022340774536132,0.0,380.8809814453125,385.0,70232.5390625,0.0,5622.5,1.0,278.1499938964844,282.72564697265625,297.7065734863281,302.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36128.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190704822540284,1.0,0.0,0.0,3.6684298515319824,3.668454170227051,8.979533276942675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.83984375,0.0,1554.733642578125,1895.4371337890625,0.0,3580.577392578125,0.9094905257225036,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552703022956848,0.4616859853267669,0.4243555068969726,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569276332855225,0.6855689883232117,0.6565783023834229,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644072413444519,0.705224871635437,0.4978923797607422,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578229308128357,0.4668581187725067,0.4515148997306824,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147004961967468,0.2417360544204712,1.137811303138733,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.126220703125,297.1936340332031,284.9483337402344,1.0,0.7854213714599609,0.3478771448135376,0.3478771448135376,1.0,1.0,-3.805319786071777,0.993070423603058,2.8122494220733643,0.131898283958435,0.901704490184784,0.901704490184784,0.0,382.3931274414063,388.0,70201.3984375,0.0,5631.4013671875,1.0,278.1499938964844,282.7265625,297.70489501953125,302.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190005660057068,1.0,0.0,0.0,3.666070461273194,3.6660947799682617,8.96798610483529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.1376953125,0.0,1552.0794677734375,1895.4371337890625,0.0,3579.93212890625,0.9089625477790833,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535874247550964,0.4607822000980377,0.4236661493778229,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549283146858215,0.6841030716896057,0.6553323864936829,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637316226959229,0.7071854472160339,0.4993385076522827,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565564513206482,0.4667893648147583,0.4515750110149383,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6135873198509216,0.2415823489427566,1.1376957893371582,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1124267578125,297.1922607421875,284.9483642578125,1.0,0.7866759896278381,0.3473400175571441,0.3473400175571441,1.0,1.0,-3.804665088653565,0.9910678267478944,2.8135972023010254,0.1302363723516464,0.9006494879722595,0.9006494879722595,0.0,385.4165344238281,391.0,70139.609375,0.0,5649.0146484375,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188606142997742,1.0,0.0,0.0,3.6614081859588623,3.661432266235352,8.945190188569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.8779296875,0.0,1546.8421630859375,1895.4371337890625,0.0,3578.6396484375,0.9079182744026184,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535874247550964,0.4607822000980377,0.4236661493778229,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549283146858215,0.6841030716896057,0.6553323864936829,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637316226959229,0.7071854472160339,0.4993385076522827,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565564513206482,0.4667893648147583,0.4515750110149383,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6135873198509216,0.2415823489427566,1.1376957893371582,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1124267578125,297.1922607421875,284.9483642578125,1.0,0.7866759896278381,0.3473400175571441,0.3473400175571441,1.0,1.0,-3.804665088653565,0.9910678267478944,2.8135972023010254,0.1302363723516464,0.9006494879722595,0.9006494879722595,0.0,385.4165344238281,391.0,70139.609375,0.0,5649.0146484375,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188606142997742,1.0,0.0,0.0,3.6614081859588623,3.661432266235352,8.945190188569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.8779296875,0.0,1546.8421630859375,1895.4371337890625,0.0,3578.6396484375,0.9079182744026184,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519230246543884,0.459869772195816,0.4229693114757538,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529499769210815,0.6826235055923462,0.6540738940238953,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630560636520386,0.7091121077537537,0.5007615685462952,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7552984952926636,0.4667009115219116,0.4516168236732483,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124699115753174,0.2414270043373108,1.137573480606079,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,299.0985717773437,297.19091796875,284.9483642578125,1.0,0.7879189848899841,0.3468028903007507,0.3468028903007507,1.0,1.0,-3.8039283752441406,0.9890402555465698,2.814888000488281,0.1285788267850875,0.8995694518089294,0.8995694518089294,0.0,388.4395446777344,394.0,70077.203125,0.0,5666.361328125,1.0,278.1499938964844,282.73016357421875,297.6984558105469,302.2608642578125,293.1499938964844,293.1499938964844,278.45001220703125,36125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918717086315155,1.0,0.0,0.0,3.656721591949463,3.6567459106445312,8.922306165004557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.1923828125,0.0,1541.6029052734375,1895.4371337890625,0.0,3577.314208984375,0.9068695902824402,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519230246543884,0.459869772195816,0.4229693114757538,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529499769210815,0.6826235055923462,0.6540738940238953,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630560636520386,0.7091121077537537,0.5007615685462952,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7552984952926636,0.4667009115219116,0.4516168236732483,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124699115753174,0.2414270043373108,1.137573480606079,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,299.0985717773437,297.19091796875,284.9483642578125,1.0,0.7879189848899841,0.3468028903007507,0.3468028903007507,1.0,1.0,-3.8039283752441406,0.9890402555465698,2.814888000488281,0.1285788267850875,0.8995694518089294,0.8995694518089294,0.0,388.4395446777344,394.0,70077.203125,0.0,5666.361328125,1.0,278.1499938964844,282.73016357421875,297.6984558105469,302.2608642578125,293.1499938964844,293.1499938964844,278.45001220703125,36125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918717086315155,1.0,0.0,0.0,3.656721591949463,3.6567459106445312,8.922306165004557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.1923828125,0.0,1541.6029052734375,1895.4371337890625,0.0,3577.314208984375,0.9068695902824402,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507585287094116,0.4596166312694549,0.4226981699466705,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514578938484192,0.6818302869796753,0.6532711386680603,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8628844618797302,0.7117788195610046,0.5025573968887329,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544708251953125,0.4671114683151245,0.4519793093204498,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117231845855713,0.2415818572044372,1.1383339166641235,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0888366699219,297.195068359375,285.02130126953125,1.0,0.7893370389938354,0.3462474644184112,0.3462474644184112,1.0,1.0,-3.806142568588257,0.9878506660461426,2.8182919025421143,0.1270364075899124,0.9947068095207214,0.9947068095207214,0.0,391.0291137695313,397.0,69553.609375,0.0,5690.2197265625,1.0,278.4432678222656,282.82958984375,297.68182373046875,302.162353515625,293.1499938964844,293.1499938964844,278.1499938964844,32707.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131837487220764,1.0,0.0,0.0,3.792669534683228,3.792694330215454,9.598055612514145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.9423828125,0.0,1672.1693115234375,1895.4371337890625,0.0,3526.126220703125,0.9348883628845216,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507585287094116,0.4596166312694549,0.4226981699466705,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514578938484192,0.6818302869796753,0.6532711386680603,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8628844618797302,0.7117788195610046,0.5025573968887329,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544708251953125,0.4671114683151245,0.4519793093204498,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117231845855713,0.2415818572044372,1.1383339166641235,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0888366699219,297.195068359375,285.02130126953125,1.0,0.7893370389938354,0.3462474644184112,0.3462474644184112,1.0,1.0,-3.806142568588257,0.9878506660461426,2.8182919025421143,0.1270364075899124,0.9947068095207214,0.9947068095207214,0.0,391.0291137695313,397.0,69553.609375,0.0,5690.2197265625,1.0,278.4432678222656,282.82958984375,297.68182373046875,302.162353515625,293.1499938964844,293.1499938964844,278.1499938964844,32707.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131837487220764,1.0,0.0,0.0,3.792669534683228,3.792694330215454,9.598055612514145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.9423828125,0.0,1672.1693115234375,1895.4371337890625,0.0,3526.126220703125,0.9348883628845216,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7486929893493652,0.4579222500324249,0.4216556251049042,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.849114716053009,0.6795975565910339,0.6516983509063721,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.861745297908783,0.7127740383148193,0.5036382675170898,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528871297836304,0.4664899408817291,0.4518189132213592,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103360652923584,0.2411659657955169,1.1379811763763428,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.0697937011719,297.187255859375,284.89697265625,1.0,0.7905769944190979,0.3456920385360718,0.3456920385360718,1.0,1.0,-3.803692579269409,0.9852344989776612,2.818458080291748,0.1253518760204315,0.8893365859985352,0.8893365859985352,0.0,394.5966491699219,385.0,70384.7734375,0.0,5705.66259765625,1.0,278.1569519042969,282.6842346191406,297.71563720703125,302.33502197265625,293.1499938964844,293.1499938964844,278.45001220703125,38056.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212417006492616,1.0,0.0,0.0,3.71402359008789,3.714048385620117,9.204126740769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.4111328125,0.0,1621.228271484375,1895.4371337890625,0.0,3600.61328125,0.921052873134613,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7486929893493652,0.4579222500324249,0.4216556251049042,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.849114716053009,0.6795975565910339,0.6516983509063721,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.861745297908783,0.7127740383148193,0.5036382675170898,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528871297836304,0.4664899408817291,0.4518189132213592,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103360652923584,0.2411659657955169,1.1379811763763428,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.0697937011719,297.187255859375,284.89697265625,1.0,0.7905769944190979,0.3456920385360718,0.3456920385360718,1.0,1.0,-3.803692579269409,0.9852344989776612,2.818458080291748,0.1253518760204315,0.8893365859985352,0.8893365859985352,0.0,394.5966491699219,385.0,70384.7734375,0.0,5705.66259765625,1.0,278.1569519042969,282.6842346191406,297.71563720703125,302.33502197265625,293.1499938964844,293.1499938964844,278.45001220703125,38056.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212417006492616,1.0,0.0,0.0,3.71402359008789,3.714048385620117,9.204126740769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.4111328125,0.0,1621.228271484375,1895.4371337890625,0.0,3600.61328125,0.921052873134613,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488189935684204,0.4576047360897064,0.4210241734981537,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.849267840385437,0.678953230381012,0.6507441401481628,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8625878095626831,0.7138919830322266,0.504105269908905,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7532369494438171,0.4664841294288635,0.4515533447265625,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6105663776397705,0.2410949021577835,1.1368906497955322,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0632629394531,297.18756103515625,285.0105895996094,1.0,0.7893991470336914,0.3454143404960632,0.3454143404960632,1.0,1.0,-3.800710439682007,0.9834001660346984,2.817310333251953,0.1242484003305435,0.9670093655586244,0.9670093655586244,0.0,393.2368469238281,385.0,69416.609375,0.0,5687.412109375,1.0,278.40362548828125,282.8175354003906,297.6670837402344,302.10772705078125,293.1499938964844,293.1499938964844,278.45001220703125,34329.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161804914474488,1.0,0.0,0.0,3.753693819046021,3.753718614578247,9.401799161423696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.923828125,0.0,1638.765380859375,1895.4371337890625,0.0,3553.868896484375,0.9287793040275574,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7499761581420898,0.457472950220108,0.4207630753517151,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505194187164307,0.6785186529159546,0.6501740217208862,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8645994067192078,0.7151868939399719,0.5048971176147461,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545616030693054,0.4666484594345093,0.4515431225299835,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116393804550171,0.2411541640758514,1.1363681554794312,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0581359863281,297.1897277832031,284.9952697753906,1.0,0.7878326177597046,0.3451180160045624,0.3451180160045624,1.0,1.0,-3.8000197410583496,0.982201099395752,2.8178186416625977,0.1232835724949836,0.9765019416809082,0.9765019416809082,0.0,389.9644775390625,373.0,69534.390625,0.0,5663.994140625,1.0,278.4437255859375,282.80938720703125,297.67388916015625,302.1622619628906,293.1499938964844,293.1499938964844,278.1499938964844,33814.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91474050283432,1.0,0.0,0.0,3.808247804641724,3.808272838592529,9.677065690993911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8212890625,0.0,1699.39453125,1895.4371337890625,0.0,3540.543701171875,0.9391841888427734,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523928880691528,0.4559925496578216,0.4194192290306091,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533275127410889,0.6764316558837891,0.6482113003730774,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.868882954120636,0.7163335680961609,0.5057027339935303,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.757491946220398,0.4661172330379486,0.4509532451629638,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139861345291138,0.2408213317394256,1.1340028047561646,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0399475097656,297.1839904785156,284.8957824707031,1.0,0.7834272980690002,0.3445254266262054,0.3445254266262054,1.0,1.0,-3.793466329574585,0.9782238006591796,2.8152425289154053,0.1211408227682113,0.8790398836135864,0.8790398836135864,0.0,381.94476318359375,361.0,70086.0390625,0.0,5591.37841796875,1.0,278.15643310546875,282.689453125,297.703857421875,302.3055114746094,293.1499938964844,293.1499938964844,278.45001220703125,38836.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213222861289978,1.0,0.0,0.0,3.693549394607544,3.6935744285583496,9.102928402171528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1826171875,0.0,1603.6353759765625,1895.4371337890625,0.0,3601.356201171875,0.9171518087387084,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523928880691528,0.4559925496578216,0.4194192290306091,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533275127410889,0.6764316558837891,0.6482113003730774,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.868882954120636,0.7163335680961609,0.5057027339935303,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.757491946220398,0.4661172330379486,0.4509532451629638,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139861345291138,0.2408213317394256,1.1340028047561646,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0399475097656,297.1839904785156,284.8957824707031,1.0,0.7834272980690002,0.3445254266262054,0.3445254266262054,1.0,1.0,-3.793466329574585,0.9782238006591796,2.8152425289154053,0.1211408227682113,0.8790398836135864,0.8790398836135864,0.0,381.94476318359375,361.0,70086.0390625,0.0,5591.37841796875,1.0,278.15643310546875,282.689453125,297.703857421875,302.3055114746094,293.1499938964844,293.1499938964844,278.45001220703125,38836.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213222861289978,1.0,0.0,0.0,3.693549394607544,3.6935744285583496,9.102928402171528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1826171875,0.0,1603.6353759765625,1895.4371337890625,0.0,3601.356201171875,0.9171518087387084,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563428282737732,0.4557691216468811,0.4185314476490021,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577558994293213,0.6755481362342834,0.646653950214386,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749538064002991,0.718910813331604,0.5069222450256348,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618601322174072,0.4664376974105835,0.4506032764911651,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617377519607544,0.240986555814743,1.1320536136627195,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0296630859375,297.1885986328125,284.9947814941406,1.0,0.7782458066940308,0.3439328074455261,0.3439328074455261,1.0,1.0,-3.7892138957977295,0.9749560952186584,2.814257860183716,0.1189187690615654,0.9660972356796264,0.9660972356796264,0.0,371.3971252441406,349.0,69226.640625,0.0,5509.8193359375,1.0,278.4434509277344,282.8153991699219,297.6650390625,302.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33985.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139649868011476,1.0,0.0,0.0,3.785630702972412,3.7856557369232178,9.56246253736026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.47265625,0.0,1673.730224609375,1895.4371337890625,0.0,3533.363037109375,0.9341784119606018,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563428282737732,0.4557691216468811,0.4185314476490021,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577558994293213,0.6755481362342834,0.646653950214386,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749538064002991,0.718910813331604,0.5069222450256348,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618601322174072,0.4664376974105835,0.4506032764911651,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617377519607544,0.240986555814743,1.1320536136627195,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0296630859375,297.1885986328125,284.9947814941406,1.0,0.7782458066940308,0.3439328074455261,0.3439328074455261,1.0,1.0,-3.7892138957977295,0.9749560952186584,2.814257860183716,0.1189187690615654,0.9660972356796264,0.9660972356796264,0.0,371.3971252441406,349.0,69226.640625,0.0,5509.8193359375,1.0,278.4434509277344,282.8153991699219,297.6650390625,302.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33985.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139649868011476,1.0,0.0,0.0,3.785630702972412,3.7856557369232178,9.56246253736026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.47265625,0.0,1673.730224609375,1895.4371337890625,0.0,3533.363037109375,0.9341784119606018,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603598237037659,0.4544432759284973,0.4172211587429046,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623746037483215,0.6736049652099609,0.6447125673294067,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811694383621216,0.7201452851295471,0.5077064037322998,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664295434951782,0.4660284221172333,0.450017362833023,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208510398864746,0.2408094406127929,1.129868745803833,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0132141113281,297.1843566894531,284.9002685546875,1.0,0.7726317644119263,0.3434527814388275,0.3434527814388275,1.0,1.0,-3.782921552658081,0.9714283347129822,2.811493158340454,0.1171590238809585,0.8741709589958191,0.8741709589958191,0.0,360.5830993652344,337.0,69768.5078125,0.0,5420.39697265625,1.0,278.15704345703125,282.7001953125,297.6971740722656,302.27667236328125,293.1499938964844,293.1499938964844,278.45001220703125,38745.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202092885971068,1.0,0.0,0.0,3.6688857078552246,3.668910264968872,8.981763812698773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.951171875,0.0,1574.9317626953125,1895.4371337890625,0.0,3591.090087890625,0.9116496443748474,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603598237037659,0.4544432759284973,0.4172211587429046,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623746037483215,0.6736049652099609,0.6447125673294067,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811694383621216,0.7201452851295471,0.5077064037322998,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664295434951782,0.4660284221172333,0.450017362833023,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208510398864746,0.2408094406127929,1.129868745803833,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0132141113281,297.1843566894531,284.9002685546875,1.0,0.7726317644119263,0.3434527814388275,0.3434527814388275,1.0,1.0,-3.782921552658081,0.9714283347129822,2.811493158340454,0.1171590238809585,0.8741709589958191,0.8741709589958191,0.0,360.5830993652344,337.0,69768.5078125,0.0,5420.39697265625,1.0,278.15704345703125,282.7001953125,297.6971740722656,302.27667236328125,293.1499938964844,293.1499938964844,278.45001220703125,38745.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202092885971068,1.0,0.0,0.0,3.6688857078552246,3.668910264968872,8.981763812698773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.951171875,0.0,1574.9317626953125,1895.4371337890625,0.0,3591.090087890625,0.9116496443748474,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655038237571716,0.4542815089225769,0.4163709282875061,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681449890136719,0.6727805733680725,0.6431908011436462,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886620998382568,0.7227268815040588,0.5089151859283447,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720245122909546,0.4664068222045898,0.4496935904026031,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249768733978271,0.2410817444324493,1.1282281875610352,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0040283203125,297.18951416015625,284.996826171875,1.0,0.7668603658676147,0.3429727554321289,0.3429727554321289,1.0,1.0,-3.7791478633880615,0.968685269355774,2.810462713241577,0.1153642982244491,0.9609705209732056,0.9609705209732056,0.0,348.6917419433594,325.0,68948.046875,0.0,5332.0263671875,1.0,278.4424743652344,282.82330322265625,297.6610412597656,302.10919189453125,293.1499938964844,293.1499938964844,278.1499938964844,33945.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912900984287262,1.0,0.0,0.0,3.7624824047088623,3.7625069618225098,9.445875548408368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.4091796875,0.0,1646.104248046875,1895.4371337890625,0.0,3523.506103515625,0.9291985034942628,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655038237571716,0.4542815089225769,0.4163709282875061,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681449890136719,0.6727805733680725,0.6431908011436462,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886620998382568,0.7227268815040588,0.5089151859283447,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720245122909546,0.4664068222045898,0.4496935904026031,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249768733978271,0.2410817444324493,1.1282281875610352,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0040283203125,297.18951416015625,284.996826171875,1.0,0.7668603658676147,0.3429727554321289,0.3429727554321289,1.0,1.0,-3.7791478633880615,0.968685269355774,2.810462713241577,0.1153642982244491,0.9609705209732056,0.9609705209732056,0.0,348.6917419433594,325.0,68948.046875,0.0,5332.0263671875,1.0,278.4424743652344,282.82330322265625,297.6610412597656,302.10919189453125,293.1499938964844,293.1499938964844,278.1499938964844,33945.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912900984287262,1.0,0.0,0.0,3.7624824047088623,3.7625069618225098,9.445875548408368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.4091796875,0.0,1646.104248046875,1895.4371337890625,0.0,3523.506103515625,0.9291985034942628,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681789994239807,0.4536954164505005,0.4159172773361206,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711658120155334,0.6719000935554504,0.6424320936203003,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925181031227112,0.7233916521072388,0.5094696879386902,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749581336975098,0.4662795960903168,0.4495530426502228,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271379590034485,0.2410774379968643,1.1276423931121826,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9964599609375,297.1881408691406,284.87310791015625,1.0,0.7639825344085693,0.3427327275276184,0.3427327275276184,1.0,1.0,-3.777490615844727,0.9673773646354676,2.8101131916046143,0.1146342009305954,0.8733817934989929,0.8733817934989929,0.0,342.7936096191406,325.0,69847.8046875,0.0,5288.89306640625,1.0,278.1952514648437,282.6830139160156,297.7065734863281,302.3315734863281,293.1499938964844,293.1499938964844,278.1499938964844,37954.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181125164031982,1.0,0.0,0.0,3.7232682704925537,3.72329330444336,9.250004495697794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.6787109375,0.0,1631.1356201171875,1895.4371337890625,0.0,3571.7294921875,0.9210535287857056,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704395055770874,0.4530016779899597,0.4150735139846802,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.873799204826355,0.6708780527114868,0.6412580609321594,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959500193595886,0.7239478826522827,0.509667694568634,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775408029556274,0.466029942035675,0.4491125345230102,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290192008018494,0.2409810274839401,1.1262809038162231,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9878845214844,297.1855773925781,284.90313720703125,1.0,0.7609342932701111,0.3425067365169525,0.3425067365169525,1.0,1.0,-3.77313494682312,0.965303361415863,2.8078317642211914,0.11367978900671,0.8710600137710571,0.8710600137710571,0.0,337.2562255859375,313.0,69490.1015625,0.0,5239.96142578125,1.0,278.1570739746094,282.708984375,297.6936340332031,302.2546691894531,293.1499938964844,293.1499938964844,278.45001220703125,38726.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191771745681764,1.0,0.0,0.0,3.6473326683044434,3.647357225418091,8.876547212821606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.5498046875,0.0,1550.5867919921875,1895.4371337890625,0.0,3581.562744140625,0.906934380531311,1.0,0.0,3.0,1.0,0.0
