time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764896154403687,0.4528523087501526,0.4142301082611084,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805842995643616,0.670060932636261,0.6397391557693481,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904473066329956,0.7264971733093262,0.5108481645584106,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840541005134583,0.4664142727851867,0.448788970708847,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337465047836304,0.2413040548563003,1.1248410940170288,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9788513183594,297.190673828125,284.9963684082031,1.0,0.7549830079078674,0.3420547544956207,0.3420547544956207,1.0,1.0,-3.769581079483032,0.9627242088317872,2.806856870651245,0.1119923815131187,0.9561768174171448,0.9561768174171448,0.0,325.080078125,301.0,68707.1796875,0.0,5150.814453125,1.0,278.4423217773437,282.8286437988281,297.6578063964844,302.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,33897.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119172692298888,1.0,0.0,0.0,3.7446401119232178,3.744664669036865,9.356500640933518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.072265625,0.0,1624.8912353515625,1895.4371337890625,0.0,3514.388427734375,0.9251413345336914,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764896154403687,0.4528523087501526,0.4142301082611084,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805842995643616,0.670060932636261,0.6397391557693481,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904473066329956,0.7264971733093262,0.5108481645584106,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840541005134583,0.4664142727851867,0.448788970708847,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337465047836304,0.2413040548563003,1.1248410940170288,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9788513183594,297.190673828125,284.9963684082031,1.0,0.7549830079078674,0.3420547544956207,0.3420547544956207,1.0,1.0,-3.769581079483032,0.9627242088317872,2.806856870651245,0.1119923815131187,0.9561768174171448,0.9561768174171448,0.0,325.080078125,301.0,68707.1796875,0.0,5150.814453125,1.0,278.4423217773437,282.8286437988281,297.6578063964844,302.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,33897.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119172692298888,1.0,0.0,0.0,3.7446401119232178,3.744664669036865,9.356500640933518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.072265625,0.0,1624.8912353515625,1895.4371337890625,0.0,3514.388427734375,0.9251413345336914,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822749018669128,0.4515942633152008,0.4129400849342346,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871923089027405,0.6681746244430542,0.6378085017204285,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132198095321656,0.727692186832428,0.511573314666748,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904232144355774,0.4660434126853943,0.448203980922699,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384382843971252,0.2412465363740921,1.123057246208191,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9628601074219,297.18682861328125,284.9041748046875,1.0,0.7489359378814697,0.3416027724742889,0.3416027724742889,1.0,1.0,-3.763738393783569,0.9594488143920898,2.8042895793914795,0.1103590056300163,0.8677456378936768,0.8677456378936768,0.0,313.5130920410156,289.0,69246.1171875,0.0,5058.91845703125,1.0,278.1571044921875,282.7157897949219,297.6906433105469,302.2352600097656,293.1499938964844,293.1499938964844,278.45001220703125,38673.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918235957622528,1.0,0.0,0.0,3.629401922225952,3.629426240921021,8.789484695626015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5078125,0.0,1530.264404296875,1895.4371337890625,0.0,3572.869873046875,0.9029068350791932,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822749018669128,0.4515942633152008,0.4129400849342346,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871923089027405,0.6681746244430542,0.6378085017204285,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132198095321656,0.727692186832428,0.511573314666748,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904232144355774,0.4660434126853943,0.448203980922699,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384382843971252,0.2412465363740921,1.123057246208191,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9628601074219,297.18682861328125,284.9041748046875,1.0,0.7489359378814697,0.3416027724742889,0.3416027724742889,1.0,1.0,-3.763738393783569,0.9594488143920898,2.8042895793914795,0.1103590056300163,0.8677456378936768,0.8677456378936768,0.0,313.5130920410156,289.0,69246.1171875,0.0,5058.91845703125,1.0,278.1571044921875,282.7157897949219,297.6906433105469,302.2352600097656,293.1499938964844,293.1499938964844,278.45001220703125,38673.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918235957622528,1.0,0.0,0.0,3.629401922225952,3.629426240921021,8.789484695626015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5078125,0.0,1530.264404296875,1895.4371337890625,0.0,3572.869873046875,0.9029068350791932,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892862558364868,0.4514502286911011,0.4121062457561493,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950510621070862,0.6673586368560791,0.6362955570220947,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239394664764404,0.7302130460739136,0.5127359628677368,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978804111480713,0.4664243757724762,0.4478797018527984,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439879536628723,0.241603672504425,1.121774196624756,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9540100097656,297.1918029785156,284.99566650390625,1.0,0.7428933382034302,0.3412012159824371,0.3412012159824371,1.0,1.0,-3.7603697776794434,0.9570921063423156,2.8032777309417725,0.1088356077671051,0.951564610004425,0.951564610004425,0.0,301.2729187011719,277.0,68482.8359375,0.0,4970.29150390625,1.0,278.44219970703125,282.8336486816406,297.6552734375,302.0723876953125,293.1499938964844,293.1499938964844,278.1499938964844,33868.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109863638877868,1.0,0.0,0.0,3.72804594039917,3.7280702590942383,9.273758223571348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.1591796875,0.0,1605.4547119140625,1895.4371337890625,0.0,3505.75537109375,0.921380579471588,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892862558364868,0.4514502286911011,0.4121062457561493,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950510621070862,0.6673586368560791,0.6362955570220947,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239394664764404,0.7302130460739136,0.5127359628677368,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978804111480713,0.4664243757724762,0.4478797018527984,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439879536628723,0.241603672504425,1.121774196624756,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9540100097656,297.1918029785156,284.99566650390625,1.0,0.7428933382034302,0.3412012159824371,0.3412012159824371,1.0,1.0,-3.7603697776794434,0.9570921063423156,2.8032777309417725,0.1088356077671051,0.951564610004425,0.951564610004425,0.0,301.2729187011719,277.0,68482.8359375,0.0,4970.29150390625,1.0,278.44219970703125,282.8336486816406,297.6552734375,302.0723876953125,293.1499938964844,293.1499938964844,278.1499938964844,33868.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109863638877868,1.0,0.0,0.0,3.72804594039917,3.7280702590942383,9.273758223571348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.1591796875,0.0,1605.4547119140625,1895.4371337890625,0.0,3505.75537109375,0.921380579471588,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960205674171448,0.4502110481262207,0.4108245968818664,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027228355407716,0.6654869914054871,0.6343693137168884,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345141053199768,0.7313891649246216,0.5134417414665222,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.805171549320221,0.466056227684021,0.4472908675670624,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495847702026367,0.2415806502103805,1.1201269626617432,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9383850097656,297.1880187988281,284.9041748046875,1.0,0.7367663383483887,0.3407996594905853,0.3407996594905853,1.0,1.0,-3.75467848777771,0.9540355801582336,2.800642967224121,0.1073592156171798,0.8636500239372253,0.8636500239372253,0.0,289.67706298828125,265.0,69015.8828125,0.0,4879.14599609375,1.0,278.1575622558594,282.7214660644531,297.6884765625,302.2182922363281,293.1499938964844,293.1499938964844,278.45001220703125,38665.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173054695129396,1.0,0.0,0.0,3.6125810146331774,3.612605094909668,8.708201448826003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.0126953125,0.0,1511.6748046875,1895.4371337890625,0.0,3564.271240234375,0.8990888595581055,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960205674171448,0.4502110481262207,0.4108245968818664,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027228355407716,0.6654869914054871,0.6343693137168884,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345141053199768,0.7313891649246216,0.5134417414665222,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.805171549320221,0.466056227684021,0.4472908675670624,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495847702026367,0.2415806502103805,1.1201269626617432,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9383850097656,297.1880187988281,284.9041748046875,1.0,0.7367663383483887,0.3407996594905853,0.3407996594905853,1.0,1.0,-3.75467848777771,0.9540355801582336,2.800642967224121,0.1073592156171798,0.8636500239372253,0.8636500239372253,0.0,289.67706298828125,265.0,69015.8828125,0.0,4879.14599609375,1.0,278.1575622558594,282.7214660644531,297.6884765625,302.2182922363281,293.1499938964844,293.1499938964844,278.45001220703125,38665.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173054695129396,1.0,0.0,0.0,3.6125810146331774,3.612605094909668,8.708201448826003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.0126953125,0.0,1511.6748046875,1895.4371337890625,0.0,3564.271240234375,0.8990888595581055,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997079491615295,0.4500921070575714,0.410235732793808,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070016741752625,0.6650158166885376,0.633428692817688,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9401841759681702,0.7325934767723083,0.513855516910553,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090433478355408,0.4661895632743835,0.4469922184944153,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526327729225159,0.2417274862527847,1.1191813945770264,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9334411621094,297.1899108886719,285.0114440917969,1.0,0.7336437106132507,0.3405988812446594,0.3405988812446594,1.0,1.0,-3.751831293106079,0.9525138139724731,2.7993173599243164,0.1064729690551757,0.9394713044166564,0.9394713044166564,0.0,283.7292175292969,265.0,68147.5703125,0.0,4832.72412109375,1.0,278.4007873535156,282.8476867675781,297.6428527832031,301.9986877441406,293.1499938964844,293.1499938964844,278.45001220703125,34273.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911717414855957,1.0,0.0,0.0,3.658612012863159,3.658635854721069,8.931533557188231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1279296875,0.0,1529.822998046875,1895.4371337890625,0.0,3512.535400390625,0.9074323773384094,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041178584098816,0.4500698149204254,0.4099930822849273,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.912276327610016,0.6646708250045776,0.6328564882278442,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466331005096436,0.733887791633606,0.5145858526229858,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134336471557617,0.4664320647716522,0.4469615817070007,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562606692314148,0.24196657538414,1.1189744472503662,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9295349121094,297.19287109375,284.99432373046875,1.0,0.7306503057479858,0.340409904718399,0.340409904718399,1.0,1.0,-3.751441478729248,0.9517646431922911,2.7996768951416016,0.1058650836348533,0.9469984769821168,0.9469984769821168,0.0,277.42877197265625,253.0,68274.7734375,0.0,4791.2158203125,1.0,278.44305419921875,282.8380432128906,297.65301513671875,302.056396484375,293.1499938964844,293.1499938964844,278.1499938964844,33783.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100242257118224,1.0,0.0,0.0,3.714169502258301,3.71419358253479,9.204849789057334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.3916015625,0.0,1588.863525390625,1895.4371337890625,0.0,3496.82861328125,0.9179430603981018,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118107318878174,0.4488449692726135,0.4087269902229309,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223009347915648,0.6628111600875854,0.630943238735199,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580479860305786,0.7350469827651978,0.5152841806411743,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212597370147705,0.4660652875900268,0.44637531042099,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.663081169128418,0.2419747710227966,1.1174681186676023,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91412353515625,297.18914794921875,284.9062805175781,1.0,0.7244547605514526,0.3400319218635559,0.3400319218635559,1.0,1.0,-3.745948553085327,0.9488511085510254,2.7970974445343018,0.1044585779309272,0.8616912364959717,0.8616912364959717,0.0,265.8194274902344,241.0,68797.8984375,0.0,4701.0302734375,1.0,278.1573791503906,282.72906494140625,297.68768310546875,302.2025146484375,293.1499938964844,293.1499938964844,278.45001220703125,38631.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164103269577026,1.0,0.0,0.0,3.59579873085022,3.595822811126709,8.62748208874109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.6015625,0.0,1493.0994873046875,1895.4371337890625,0.0,3555.994384765625,0.8954315781593323,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118107318878174,0.4488449692726135,0.4087269902229309,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223009347915648,0.6628111600875854,0.630943238735199,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580479860305786,0.7350469827651978,0.5152841806411743,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212597370147705,0.4660652875900268,0.44637531042099,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.663081169128418,0.2419747710227966,1.1174681186676023,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91412353515625,297.18914794921875,284.9062805175781,1.0,0.7244547605514526,0.3400319218635559,0.3400319218635559,1.0,1.0,-3.745948553085327,0.9488511085510254,2.7970974445343018,0.1044585779309272,0.8616912364959717,0.8616912364959717,0.0,265.8194274902344,241.0,68797.8984375,0.0,4701.0302734375,1.0,278.1573791503906,282.72906494140625,297.68768310546875,302.2025146484375,293.1499938964844,293.1499938964844,278.45001220703125,38631.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164103269577026,1.0,0.0,0.0,3.59579873085022,3.595822811126709,8.62748208874109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.6015625,0.0,1493.0994873046875,1895.4371337890625,0.0,3555.994384765625,0.8954315781593323,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206306099891663,0.4486997723579407,0.4079037606716156,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344379901885986,0.6619892716407776,0.6294373869895935,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705293774604796,0.7375212907791138,0.5164201259613037,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303149342536926,0.4664329290390014,0.446046382188797,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671238362789154,0.2423856854438781,1.1164480447769165,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90533447265625,297.1938781738281,284.99432373046875,1.0,0.7182711362838745,0.3396539688110351,0.3396539688110351,1.0,1.0,-3.742880344390869,0.9466766715049744,2.79620361328125,0.1029929742217063,0.9431174397468568,0.9431174397468568,0.0,253.56558227539065,229.0,68073.7265625,0.0,4613.8974609375,1.0,278.44195556640625,282.8433532714844,297.6534729003906,302.0433959960937,293.1499938964844,293.1499938964844,278.1499938964844,33827.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091747403144836,1.0,0.0,0.0,3.6973724365234375,3.697396516799927,9.121781658905092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.9248046875,0.0,1570.0452880859375,1895.4371337890625,0.0,3488.943115234375,0.9144439697265624,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206306099891663,0.4486997723579407,0.4079037606716156,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344379901885986,0.6619892716407776,0.6294373869895935,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705293774604796,0.7375212907791138,0.5164201259613037,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303149342536926,0.4664329290390014,0.446046382188797,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671238362789154,0.2423856854438781,1.1164480447769165,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90533447265625,297.1938781738281,284.99432373046875,1.0,0.7182711362838745,0.3396539688110351,0.3396539688110351,1.0,1.0,-3.742880344390869,0.9466766715049744,2.79620361328125,0.1029929742217063,0.9431174397468568,0.9431174397468568,0.0,253.56558227539065,229.0,68073.7265625,0.0,4613.8974609375,1.0,278.44195556640625,282.8433532714844,297.6534729003906,302.0433959960937,293.1499938964844,293.1499938964844,278.1499938964844,33827.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091747403144836,1.0,0.0,0.0,3.6973724365234375,3.697396516799927,9.121781658905092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.9248046875,0.0,1570.0452880859375,1895.4371337890625,0.0,3488.943115234375,0.9144439697265624,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291442394256592,0.4474869072437286,0.4066351950168609,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463629126548768,0.6601387858390808,0.6275190711021423,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818342328071594,0.7386676669120789,0.5170986652374268,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.839427649974823,0.4660657048225403,0.4454506337642669,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.679597020149231,0.2424206435680389,1.1150410175323486,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8900451660156,297.190185546875,284.9071350097656,1.0,0.7120031118392944,0.339285135269165,0.339285135269165,1.0,1.0,-3.737462043762207,0.9438203573226928,2.7936415672302246,0.1015840023756027,0.8589078783988953,0.8589078783988953,0.0,241.9644927978516,217.0,68592.8046875,0.0,4524.43408203125,1.0,278.157470703125,282.7353820800781,297.6878662109375,302.1890869140625,293.1499938964844,293.1499938964844,278.45001220703125,38609.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155091643333436,1.0,0.0,0.0,3.58034896850586,3.580372810363769,8.553503221264691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0,0.0,1476.203125,1895.4371337890625,0.0,3547.658203125,0.8919917345046997,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291442394256592,0.4474869072437286,0.4066351950168609,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463629126548768,0.6601387858390808,0.6275190711021423,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818342328071594,0.7386676669120789,0.5170986652374268,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.839427649974823,0.4660657048225403,0.4454506337642669,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.679597020149231,0.2424206435680389,1.1150410175323486,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8900451660156,297.190185546875,284.9071350097656,1.0,0.7120031118392944,0.339285135269165,0.339285135269165,1.0,1.0,-3.737462043762207,0.9438203573226928,2.7936415672302246,0.1015840023756027,0.8589078783988953,0.8589078783988953,0.0,241.9644927978516,217.0,68592.8046875,0.0,4524.43408203125,1.0,278.157470703125,282.7353820800781,297.6878662109375,302.1890869140625,293.1499938964844,293.1499938964844,278.45001220703125,38609.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155091643333436,1.0,0.0,0.0,3.58034896850586,3.580372810363769,8.553503221264691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0,0.0,1476.203125,1895.4371337890625,0.0,3547.658203125,0.8919917345046997,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395180106163025,0.4473377764225006,0.4058142602443695,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.959988534450531,0.6593112349510193,0.626013994216919,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937124848365784,0.7411227822303772,0.5182244181632996,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504849076271057,0.4664259850978851,0.4451184868812561,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.68959641456604,0.2428539842367172,1.1141318082809448,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8812561035156,297.1947937011719,284.9936828613281,1.0,0.7057495713233948,0.3389163315296173,0.3389163315296173,1.0,1.0,-3.7345149517059326,0.9417168498039246,2.792798042297364,0.1001247391104698,0.939223289489746,0.939223289489746,0.0,229.7098693847656,220.0,67885.0390625,0.0,4437.97265625,1.0,278.4418334960937,282.8480834960937,297.65435791015625,302.03173828125,293.1499938964844,293.1499938964844,278.1499938964844,33811.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082679152488708,1.0,0.0,0.0,3.683026552200317,3.683050394058228,9.051133247339748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.9404296875,0.0,1553.70361328125,1895.4371337890625,0.0,3480.522216796875,0.9112042188644408,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395180106163025,0.4473377764225006,0.4058142602443695,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.959988534450531,0.6593112349510193,0.626013994216919,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937124848365784,0.7411227822303772,0.5182244181632996,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504849076271057,0.4664259850978851,0.4451184868812561,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.68959641456604,0.2428539842367172,1.1141318082809448,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8812561035156,297.1947937011719,284.9936828613281,1.0,0.7057495713233948,0.3389163315296173,0.3389163315296173,1.0,1.0,-3.7345149517059326,0.9417168498039246,2.792798042297364,0.1001247391104698,0.939223289489746,0.939223289489746,0.0,229.7098693847656,220.0,67885.0390625,0.0,4437.97265625,1.0,278.4418334960937,282.8480834960937,297.65435791015625,302.03173828125,293.1499938964844,293.1499938964844,278.1499938964844,33811.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082679152488708,1.0,0.0,0.0,3.683026552200317,3.683050394058228,9.051133247339748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.9404296875,0.0,1553.70361328125,1895.4371337890625,0.0,3480.522216796875,0.9112042188644408,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423467874526978,0.4467709362506866,0.405462384223938,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634646773338318,0.6584420800209045,0.625353217124939,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968469738960266,0.7417241334915161,0.5188067555427551,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536310195922852,0.4662898182868957,0.4450664818286896,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924847364425659,0.2429223209619522,1.1143614053726196,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8741760253906,297.1934509277344,284.8764038085937,1.0,0.7044215202331543,0.3387319147586822,0.3387319147586822,1.0,1.0,-3.734214782714844,0.9410129189491272,2.7932016849517822,0.0995726659893989,0.8551930785179138,0.8551930785179138,0.0,226.53941345214844,220.0,68730.7734375,0.0,4416.90869140625,1.0,278.19708251953125,282.7143249511719,297.7014465332031,302.2528381347656,293.1499938964844,293.1499938964844,278.1499938964844,38141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135413765907288,1.0,0.0,0.0,3.638658761978149,3.6386830806732178,8.834377354105527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.52734375,0.0,1536.5614013671875,1895.4371337890625,0.0,3529.439453125,0.9022006392478944,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431386947631836,0.4461134970188141,0.4048005640506744,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.964455544948578,0.6574585437774658,0.6243675947189331,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9980840682983398,0.7422448992729187,0.5190845727920532,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.854735255241394,0.4660471677780151,0.4447884261608124,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935611963272095,0.2428990006446838,1.1140968799591064,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8663024902344,297.1910400390625,284.9093017578125,1.0,0.7035263180732727,0.3385633528232574,0.3385633528232574,1.0,1.0,-3.731914758682251,0.939761221408844,2.792153596878052,0.0988892093300819,0.8574017882347107,0.8574017882347107,0.0,225.1888122558593,223.0,68436.9609375,0.0,4401.89990234375,1.0,278.15771484375,282.7421569824219,297.68975830078125,302.1797790527344,293.1499938964844,293.1499938964844,278.45001220703125,38548.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146289229393004,1.0,0.0,0.0,3.567105293273926,3.567128896713257,8.490341656397504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.8125,0.0,1461.521484375,1895.4371337890625,0.0,3539.5107421875,0.8890413045883179,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439950942993164,0.4458671808242798,0.4043231010437011,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9652985334396362,0.6565642356872559,0.6232486367225647,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7446895837783813,0.5197926759719849,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559867739677429,0.4663351774215698,0.4448363780975342,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948582530021667,0.2432759404182434,1.115067958831787,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8575744628906,297.1950378417969,284.9950561523437,1.0,0.7030883431434631,0.3382261991500854,0.3382261991500854,1.0,1.0,-3.732068538665772,0.93869286775589,2.793375492095948,0.097739391028881,0.9383164048194884,0.9383164048194884,0.0,224.0219573974609,226.0,67798.8984375,0.0,4394.90087890625,1.0,278.4417724609375,282.8530578613281,297.657470703125,302.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,33716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075554013252258,1.0,0.0,0.0,3.674171686172485,3.674195528030396,9.0076645165027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.0166015625,0.0,1543.027099609375,1895.4371337890625,0.0,3473.90283203125,0.9091500639915466,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439950942993164,0.4458671808242798,0.4043231010437011,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9652985334396362,0.6565642356872559,0.6232486367225647,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7446895837783813,0.5197926759719849,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559867739677429,0.4663351774215698,0.4448363780975342,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948582530021667,0.2432759404182434,1.115067958831787,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8575744628906,297.1950378417969,284.9950561523437,1.0,0.7030883431434631,0.3382261991500854,0.3382261991500854,1.0,1.0,-3.732068538665772,0.93869286775589,2.793375492095948,0.097739391028881,0.9383164048194884,0.9383164048194884,0.0,224.0219573974609,226.0,67798.8984375,0.0,4394.90087890625,1.0,278.4417724609375,282.8530578613281,297.657470703125,302.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,33716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075554013252258,1.0,0.0,0.0,3.674171686172485,3.674195528030396,9.0076645165027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.0166015625,0.0,1543.027099609375,1895.4371337890625,0.0,3473.90283203125,0.9091500639915466,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422025442123413,0.4445189237594604,0.4034053683280945,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630501866340636,0.6546178460121155,0.6217340230941772,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990055561065674,0.7457882761955261,0.5212600231170654,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546207547187805,0.4658523499965668,0.4446296393871307,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938932538032532,0.243222951889038,1.115656852722168,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.84246826171875,297.1905822753906,284.91021728515625,1.0,0.7035849094390869,0.3378890752792358,0.3378890752792358,1.0,1.0,-3.731368541717529,0.9373630285263062,2.7940056324005127,0.0966781675815582,0.8571845293045044,0.8571845293045044,0.0,225.18038940429688,229.0,68394.6171875,0.0,4400.3515625,1.0,278.1576538085937,282.7460327148437,297.69366455078125,302.179931640625,293.1499938964844,293.1499938964844,278.45001220703125,38433.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141159057617188,1.0,0.0,0.0,3.5620334148406982,3.5620570182800293,8.466214467262034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.021484375,0.0,1455.25341796875,1895.4371337890625,0.0,3534.760498046875,0.887811005115509,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422025442123413,0.4445189237594604,0.4034053683280945,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630501866340636,0.6546178460121155,0.6217340230941772,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990055561065674,0.7457882761955261,0.5212600231170654,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546207547187805,0.4658523499965668,0.4446296393871307,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938932538032532,0.243222951889038,1.115656852722168,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.84246826171875,297.1905822753906,284.91021728515625,1.0,0.7035849094390869,0.3378890752792358,0.3378890752792358,1.0,1.0,-3.731368541717529,0.9373630285263062,2.7940056324005127,0.0966781675815582,0.8571845293045044,0.8571845293045044,0.0,225.18038940429688,229.0,68394.6171875,0.0,4400.3515625,1.0,278.1576538085937,282.7460327148437,297.69366455078125,302.179931640625,293.1499938964844,293.1499938964844,278.45001220703125,38433.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141159057617188,1.0,0.0,0.0,3.5620334148406982,3.5620570182800293,8.466214467262034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.021484375,0.0,1455.25341796875,1895.4371337890625,0.0,3534.760498046875,0.887811005115509,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400795459747314,0.4439981281757355,0.4028501212596893,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602199792861938,0.6534643769264221,0.6205520033836365,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982063174247742,0.7477919459342957,0.5228263735771179,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527712225914001,0.4658733010292053,0.4446063637733459,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923969984054565,0.2433251738548278,1.116274356842041,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8312683105469,297.1913757324219,284.9946594238281,1.0,0.7045626044273376,0.3375312983989715,0.3375312983989715,1.0,1.0,-3.731870412826538,0.9363325238227844,2.7955379486083984,0.0954779982566833,0.937416672706604,0.937416672706604,0.0,226.990478515625,232.0,67763.0234375,0.0,4413.306640625,1.0,278.44171142578125,282.85577392578125,297.6620178222656,302.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,33688.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071511626243592,1.0,0.0,0.0,3.670015573501587,3.670039415359497,8.987297519524873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.08984375,0.0,1538.16015625,1895.4371337890625,0.0,3470.14697265625,0.9081843495368958,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400795459747314,0.4439981281757355,0.4028501212596893,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602199792861938,0.6534643769264221,0.6205520033836365,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982063174247742,0.7477919459342957,0.5228263735771179,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527712225914001,0.4658733010292053,0.4446063637733459,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923969984054565,0.2433251738548278,1.116274356842041,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8312683105469,297.1913757324219,284.9946594238281,1.0,0.7045626044273376,0.3375312983989715,0.3375312983989715,1.0,1.0,-3.731870412826538,0.9363325238227844,2.7955379486083984,0.0954779982566833,0.937416672706604,0.937416672706604,0.0,226.990478515625,232.0,67763.0234375,0.0,4413.306640625,1.0,278.44171142578125,282.85577392578125,297.6620178222656,302.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,33688.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071511626243592,1.0,0.0,0.0,3.670015573501587,3.670039415359497,8.987297519524873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.08984375,0.0,1538.16015625,1895.4371337890625,0.0,3470.14697265625,0.9081843495368958,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359476923942566,0.4421784579753876,0.401634007692337,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549175500869752,0.6510420441627502,0.6187260150909424,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995443880558014,0.7482717037200928,0.523514449596405,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489556908607483,0.464892566204071,0.4440696239471435,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890223622322083,0.2427282780408859,1.1151292324066162,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.81182861328125,297.18182373046875,284.9066467285156,1.0,0.7054847478866577,0.3371735215187073,0.3371735215187073,1.0,1.0,-3.72702956199646,0.9336993098258972,2.793330192565918,0.0940378233790397,0.8530904650688171,0.8530904650688171,0.0,230.2583923339844,235.0,68271.5234375,0.0,4420.65380859375,1.0,278.15802001953125,282.747314453125,297.6983337402344,302.1791381835937,293.1499938964844,293.1499938964844,278.45001220703125,38574.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136006236076356,1.0,0.0,0.0,3.5541696548461914,3.5541932582855225,8.428875162280747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.7568359375,0.0,1447.9033203125,1895.4371337890625,0.0,3529.98828125,0.8860500454902649,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359476923942566,0.4421784579753876,0.401634007692337,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549175500869752,0.6510420441627502,0.6187260150909424,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995443880558014,0.7482717037200928,0.523514449596405,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489556908607483,0.464892566204071,0.4440696239471435,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890223622322083,0.2427282780408859,1.1151292324066162,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.81182861328125,297.18182373046875,284.9066467285156,1.0,0.7054847478866577,0.3371735215187073,0.3371735215187073,1.0,1.0,-3.72702956199646,0.9336993098258972,2.793330192565918,0.0940378233790397,0.8530904650688171,0.8530904650688171,0.0,230.2583923339844,235.0,68271.5234375,0.0,4420.65380859375,1.0,278.15802001953125,282.747314453125,297.6983337402344,302.1791381835937,293.1499938964844,293.1499938964844,278.45001220703125,38574.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136006236076356,1.0,0.0,0.0,3.5541696548461914,3.5541932582855225,8.428875162280747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.7568359375,0.0,1447.9033203125,1895.4371337890625,0.0,3529.98828125,0.8860500454902649,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339336514472961,0.4416920840740204,0.4010314643383026,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522426128387452,0.6502151489257812,0.6177847385406494,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940714240074158,0.7490847110748291,0.5238925814628601,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470630645751953,0.4646486043930053,0.4437420666217804,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872624754905701,0.242502361536026,1.1140671968460083,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8044128417969,297.1802062988281,285.00927734375,1.0,0.705865740776062,0.3369946181774139,0.3369946181774139,1.0,1.0,-3.723948240280152,0.9321926832199096,2.791755437850952,0.0931143835186958,0.9260482788085938,0.9260482788085938,0.0,231.84962463378903,235.0,67437.078125,0.0,4422.224609375,1.0,278.3994140625,282.8689270019531,297.654296875,301.9635009765625,293.1499938964844,293.1499938964844,278.45001220703125,34148.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079811573028564,1.0,0.0,0.0,3.602677345275879,3.602700710296631,8.660521189085557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6767578125,0.0,1467.48193359375,1895.4371337890625,0.0,3477.85888671875,0.8948312401771545,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325085043907166,0.4412577450275421,0.4007254540920257,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502402544021606,0.6494643688201904,0.6171556711196899,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.993198812007904,0.7499464750289917,0.5245617032051086,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457208871841431,0.464467704296112,0.4436361789703369,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859827041625977,0.2423171252012252,1.1135051250457764,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7978820800781,297.1793518066406,284.989501953125,1.0,0.7063490748405457,0.3368441760540008,0.3368441760540008,1.0,1.0,-3.722823619842529,0.9313560724258424,2.791467428207397,0.0924710184335708,0.9303448796272278,0.9303448796272278,0.0,233.1334381103516,238.0,67543.96875,0.0,4427.26904296875,1.0,278.4425964355469,282.8573303222656,297.666259765625,302.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,33790.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062116146087646,1.0,0.0,0.0,3.657853126525879,3.65787672996521,8.927827366278507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.123046875,0.0,1525.353515625,1895.4371337890625,0.0,3461.413330078125,0.905249297618866,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280845284461975,0.4392256438732147,0.3993082046508789,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442546963691713,0.6468050479888916,0.6150943040847778,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899380207061768,0.7502194046974182,0.525096595287323,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415977358818054,0.4632270336151123,0.4428400099277496,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820838451385498,0.2413984388113021,1.110824704170227,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.777587890625,297.1686706542969,284.9076538085937,1.0,0.7070408463478088,0.336543321609497,0.336543321609497,1.0,1.0,-3.715108633041382,0.928061544895172,2.7870471477508545,0.0909212529659271,0.8488423228263855,0.8488423228263855,0.0,236.6926727294922,241.0,67949.5859375,0.0,4428.4365234375,1.0,278.1578674316406,282.7557983398437,297.70440673828125,302.1644287109375,293.1499938964844,293.1499938964844,278.45001220703125,38693.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122512936592102,1.0,0.0,0.0,3.531523942947388,3.53154730796814,8.321806035382906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.1630859375,0.0,1424.8074951171875,1895.4371337890625,0.0,3517.48486328125,0.8812450766563416,1.0,0.0,3.0,1.0,0.0
