time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280845284461975,0.4392256438732147,0.3993082046508789,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442546963691713,0.6468050479888916,0.6150943040847778,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899380207061768,0.7502194046974182,0.525096595287323,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415977358818054,0.4632270336151123,0.4428400099277496,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820838451385498,0.2413984388113021,1.110824704170227,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.777587890625,297.1686706542969,284.9076538085937,1.0,0.7070408463478088,0.336543321609497,0.336543321609497,1.0,1.0,-3.715108633041382,0.928061544895172,2.7870471477508545,0.0909212529659271,0.8488423228263855,0.8488423228263855,0.0,236.6926727294922,241.0,67949.5859375,0.0,4428.4365234375,1.0,278.1578674316406,282.7557983398437,297.70440673828125,302.1644287109375,293.1499938964844,293.1499938964844,278.45001220703125,38693.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122512936592102,1.0,0.0,0.0,3.531523942947388,3.53154730796814,8.321806035382906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.1630859375,0.0,1424.8074951171875,1895.4371337890625,0.0,3517.48486328125,0.8812450766563416,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246065974235535,0.4381314814090729,0.3982563614845276,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393319487571716,0.6450359225273132,0.6133556962013245,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874905943870544,0.7516999244689941,0.5260245203971863,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383440971374512,0.4626057147979736,0.4422259032726288,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788608431816101,0.2407568246126175,1.1081384420394895,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7632751464844,297.1658020019531,284.98797607421875,1.0,0.7076687812805176,0.3362424373626709,0.3362424373626709,1.0,1.0,-3.70888876914978,0.9252246022224426,2.783663988113404,0.0892401784658432,0.9228345155715942,0.9228345155715942,0.0,239.60943603515625,244.0,67191.1171875,0.0,4429.68359375,1.0,278.44146728515625,282.86383056640625,297.6747131347656,302.0079650878906,293.1499938964844,293.1499938964844,278.1499938964844,33950.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045604467391968,1.0,0.0,0.0,3.6320197582244873,3.6320431232452393,8.802168736110616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.3173828125,0.0,1498.0006103515625,1895.4371337890625,0.0,3446.05615234375,0.8997682929039001,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246065974235535,0.4381314814090729,0.3982563614845276,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393319487571716,0.6450359225273132,0.6133556962013245,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874905943870544,0.7516999244689941,0.5260245203971863,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383440971374512,0.4626057147979736,0.4422259032726288,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788608431816101,0.2407568246126175,1.1081384420394895,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7632751464844,297.1658020019531,284.98797607421875,1.0,0.7076687812805176,0.3362424373626709,0.3362424373626709,1.0,1.0,-3.70888876914978,0.9252246022224426,2.783663988113404,0.0892401784658432,0.9228345155715942,0.9228345155715942,0.0,239.60943603515625,244.0,67191.1171875,0.0,4429.68359375,1.0,278.44146728515625,282.86383056640625,297.6747131347656,302.0079650878906,293.1499938964844,293.1499938964844,278.1499938964844,33950.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045604467391968,1.0,0.0,0.0,3.6320197582244873,3.6320431232452393,8.802168736110616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.3173828125,0.0,1498.0006103515625,1895.4371337890625,0.0,3446.05615234375,0.8997682929039001,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202318549156189,0.4359776377677917,0.3967071175575256,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332714676856996,0.6422354578971863,0.6111385822296143,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840753078460692,0.7518197894096375,0.5264338850975037,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343358039855957,0.4612159132957458,0.4412709474563598,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749422550201416,0.2396636456251144,1.10460364818573,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7432861328125,297.1551818847656,284.9078369140625,1.0,0.7081367373466492,0.3360197246074676,0.3360197246074676,1.0,1.0,-3.699456453323364,0.9216750860214232,2.7777814865112305,0.087740920484066,0.843006432056427,0.843006432056427,0.0,243.1419677734375,247.0,67557.2890625,0.0,4425.890625,1.0,278.1585693359375,282.7647399902344,297.713134765625,302.1475830078125,293.1499938964844,293.1499938964844,278.45001220703125,38640.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102575778961182,1.0,0.0,0.0,3.5053536891937256,3.5053768157958984,8.19892647996312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.4931640625,0.0,1397.094482421875,1895.4371337890625,0.0,3498.994140625,0.8753371834754944,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202318549156189,0.4359776377677917,0.3967071175575256,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332714676856996,0.6422354578971863,0.6111385822296143,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840753078460692,0.7518197894096375,0.5264338850975037,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343358039855957,0.4612159132957458,0.4412709474563598,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749422550201416,0.2396636456251144,1.10460364818573,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7432861328125,297.1551818847656,284.9078369140625,1.0,0.7081367373466492,0.3360197246074676,0.3360197246074676,1.0,1.0,-3.699456453323364,0.9216750860214232,2.7777814865112305,0.087740920484066,0.843006432056427,0.843006432056427,0.0,243.1419677734375,247.0,67557.2890625,0.0,4425.890625,1.0,278.1585693359375,282.7647399902344,297.713134765625,302.1475830078125,293.1499938964844,293.1499938964844,278.45001220703125,38640.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102575778961182,1.0,0.0,0.0,3.5053536891937256,3.5053768157958984,8.19892647996312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.4931640625,0.0,1397.094482421875,1895.4371337890625,0.0,3498.994140625,0.8753371834754944,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167706727981567,0.4347434341907501,0.3955444395542145,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283615946769714,0.6403087377548218,0.6092672944068909,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815369844436646,0.7531253099441528,0.5272549390792847,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311760425567627,0.460443913936615,0.4405247271060943,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717252731323242,0.2388648986816406,1.1012263298034668,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7293701171875,297.1524658203125,284.9863586425781,1.0,0.708569347858429,0.3357970416545868,0.3357970416545868,1.0,1.0,-3.6918246746063232,0.9186808466911316,2.773144006729126,0.0861619487404823,0.9149467945098876,0.9149467945098876,0.0,246.0160675048828,250.0,66782.8828125,0.0,4422.939453125,1.0,278.4412536621094,282.8712463378906,297.68524169921875,301.9922180175781,293.1499938964844,293.1499938964844,278.1499938964844,33991.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902411162853241,1.0,0.0,0.0,3.603615522384644,3.603638648986816,8.665032282806351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.205078125,0.0,1467.3385009765625,1895.4371337890625,0.0,3426.049560546875,0.8934239149093628,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167706727981567,0.4347434341907501,0.3955444395542145,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283615946769714,0.6403087377548218,0.6092672944068909,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815369844436646,0.7531253099441528,0.5272549390792847,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311760425567627,0.460443913936615,0.4405247271060943,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717252731323242,0.2388648986816406,1.1012263298034668,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7293701171875,297.1524658203125,284.9863586425781,1.0,0.708569347858429,0.3357970416545868,0.3357970416545868,1.0,1.0,-3.6918246746063232,0.9186808466911316,2.773144006729126,0.0861619487404823,0.9149467945098876,0.9149467945098876,0.0,246.0160675048828,250.0,66782.8828125,0.0,4422.939453125,1.0,278.4412536621094,282.8712463378906,297.68524169921875,301.9922180175781,293.1499938964844,293.1499938964844,278.1499938964844,33991.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902411162853241,1.0,0.0,0.0,3.603615522384644,3.603638648986816,8.665032282806351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.205078125,0.0,1467.3385009765625,1895.4371337890625,0.0,3426.049560546875,0.8934239149093628,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148675560951233,0.4336338937282562,0.3948820829391479,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.925726592540741,0.6388810276985168,0.6082704067230225,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800708889961244,0.7531250715255737,0.5275668501853943,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294777274131775,0.4597227275371551,0.4401172399520874,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700273752212524,0.2382887154817581,1.09951913356781,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7196960449219,297.1475830078125,284.876220703125,1.0,0.7087892293930054,0.3356857001781463,0.3356857001781463,1.0,1.0,-3.687666893005371,0.9170774817466736,2.7705893516540527,0.0854665264487266,0.8331004977226257,0.8331004977226257,0.0,247.6009063720703,250.0,67433.28125,0.0,4421.43701171875,1.0,278.1995849609375,282.7465515136719,297.7348022460937,302.2051696777344,293.1499938964844,293.1499938964844,278.1499938964844,38820.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907355010509491,1.0,0.0,0.0,3.54472017288208,3.544743537902832,8.384114380532992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.794921875,0.0,1439.6566162109375,1895.4371337890625,0.0,3472.041015625,0.8816282153129578,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.812391996383667,0.4324809908866882,0.3938931226730346,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224303364753724,0.6373794674873352,0.6069241762161255,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.978022038936615,0.7530948519706726,0.5275580883026123,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8272960186004639,0.4589262306690216,0.4394452273845672,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678767800331116,0.2376364320516586,1.0970638990402222,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.70965576171875,297.1421813964844,284.909912109375,1.0,0.7088586688041687,0.3356105089187622,0.3356105089187622,1.0,1.0,-3.681085109710693,0.9148666858673096,2.766218423843384,0.0846306309103965,0.8375977873802185,0.8375977873802185,0.0,249.5016632080078,253.0,67088.71875,0.0,4415.244140625,1.0,278.15850830078125,282.7762756347656,297.7249755859375,302.1298217773437,293.1499938964844,293.1499938964844,278.45001220703125,38757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079756140708924,1.0,0.0,0.0,3.472081184387207,3.472104072570801,8.044018500186212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.1171875,0.0,1363.71337890625,1895.4371337890625,0.0,3477.806884765625,0.8681762218475342,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088319897651672,0.4311165511608124,0.3926204741001129,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176405668258668,0.6353026628494263,0.6049196124076843,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975376844406128,0.7542275786399841,0.5282653570175171,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824179470539093,0.458016037940979,0.4385744035243988,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646803021430969,0.2367019206285476,1.0930947065353394,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6961669921875,297.1396789550781,284.9845275878906,1.0,0.7091264724731445,0.3354601562023163,0.3354601562023163,1.0,1.0,-3.6721620559692383,0.9117295742034912,2.760432481765747,0.0831488072872161,0.9066842794418336,0.9066842794418336,0.0,252.3582458496093,256.0,66331.421875,0.0,4408.63330078125,1.0,278.44097900390625,282.87921142578125,297.6976318359375,301.9757080078125,293.1499938964844,293.1499938964844,278.1499938964844,34028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999892473220825,1.0,0.0,0.0,3.572538137435913,3.572561025619507,8.516223033439019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.4736328125,0.0,1434.2484130859375,1895.4371337890625,0.0,3403.484375,0.8864743709564209,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088319897651672,0.4311165511608124,0.3926204741001129,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176405668258668,0.6353026628494263,0.6049196124076843,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975376844406128,0.7542275786399841,0.5282653570175171,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824179470539093,0.458016037940979,0.4385744035243988,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646803021430969,0.2367019206285476,1.0930947065353394,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6961669921875,297.1396789550781,284.9845275878906,1.0,0.7091264724731445,0.3354601562023163,0.3354601562023163,1.0,1.0,-3.6721620559692383,0.9117295742034912,2.760432481765747,0.0831488072872161,0.9066842794418336,0.9066842794418336,0.0,252.3582458496093,256.0,66331.421875,0.0,4408.63330078125,1.0,278.44097900390625,282.87921142578125,297.6976318359375,301.9757080078125,293.1499938964844,293.1499938964844,278.1499938964844,34028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999892473220825,1.0,0.0,0.0,3.572538137435913,3.572561025619507,8.516223033439019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.4736328125,0.0,1434.2484130859375,1895.4371337890625,0.0,3403.484375,0.8864743709564209,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042990565299988,0.4287570118904114,0.3908692896366119,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.911998689174652,0.6322534680366516,0.6024508476257324,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717541933059692,0.7540515065193176,0.5284573435783386,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203598260879517,0.4563822448253631,0.4373761415481567,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609092950820923,0.235353335738182,1.088366150856018,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67681884765625,297.1297607421875,284.909423828125,1.0,0.7092601656913757,0.3353098034858703,0.3353098034858703,1.0,1.0,-3.6601932048797607,0.9076789021492004,2.752514123916626,0.081604816019535,0.8307232856750488,0.8307232856750488,0.0,255.81707763671875,259.0,66607.640625,0.0,4397.43359375,1.0,278.15899658203125,282.7860412597656,297.7377014160156,302.11151123046875,293.1499938964844,293.1499938964844,278.45001220703125,38692.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905418336391449,1.0,0.0,0.0,3.44038462638855,3.4404072761535645,7.897821205915534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.19921875,0.0,1331.213623046875,1895.4371337890625,0.0,3454.036376953125,0.8609959483146667,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042990565299988,0.4287570118904114,0.3908692896366119,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.911998689174652,0.6322534680366516,0.6024508476257324,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717541933059692,0.7540515065193176,0.5284573435783386,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203598260879517,0.4563822448253631,0.4373761415481567,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609092950820923,0.235353335738182,1.088366150856018,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67681884765625,297.1297607421875,284.909423828125,1.0,0.7092601656913757,0.3353098034858703,0.3353098034858703,1.0,1.0,-3.6601932048797607,0.9076789021492004,2.752514123916626,0.081604816019535,0.8307232856750488,0.8307232856750488,0.0,255.81707763671875,259.0,66607.640625,0.0,4397.43359375,1.0,278.15899658203125,282.7860412597656,297.7377014160156,302.11151123046875,293.1499938964844,293.1499938964844,278.45001220703125,38692.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905418336391449,1.0,0.0,0.0,3.44038462638855,3.4404072761535645,7.897821205915534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.19921875,0.0,1331.213623046875,1895.4371337890625,0.0,3454.036376953125,0.8609959483146667,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006314039230347,0.4272692799568176,0.3895007669925689,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075124263763428,0.6300322413444519,0.6003258228302002,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690157175064088,0.755008339881897,0.5290570259094238,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172457814216614,0.4553423821926117,0.4363942146301269,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577578186988831,0.234294131398201,1.083869218826294,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66375732421875,297.12744140625,284.9828796386719,1.0,0.7093839049339294,0.335238516330719,0.335238516330719,1.0,1.0,-3.650112390518189,0.904448926448822,2.745663642883301,0.0802594199776649,0.8981339335441589,0.8981339335441589,0.0,258.659423828125,262.0,65838.9765625,0.0,4387.60400390625,1.0,278.4407043457031,282.88800048828125,297.7111511230469,301.95770263671875,293.1499938964844,293.1499938964844,278.75,34070.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973338007926941,1.0,0.0,0.0,3.538647651672364,3.538670301437378,8.355413001481793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.7255859375,0.0,1398.7763671875,1895.4371337890625,0.0,3378.718994140625,0.878921627998352,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006314039230347,0.4272692799568176,0.3895007669925689,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075124263763428,0.6300322413444519,0.6003258228302002,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690157175064088,0.755008339881897,0.5290570259094238,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172457814216614,0.4553423821926117,0.4363942146301269,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577578186988831,0.234294131398201,1.083869218826294,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66375732421875,297.12744140625,284.9828796386719,1.0,0.7093839049339294,0.335238516330719,0.335238516330719,1.0,1.0,-3.650112390518189,0.904448926448822,2.745663642883301,0.0802594199776649,0.8981339335441589,0.8981339335441589,0.0,258.659423828125,262.0,65838.9765625,0.0,4387.60400390625,1.0,278.4407043457031,282.88800048828125,297.7111511230469,301.95770263671875,293.1499938964844,293.1499938964844,278.75,34070.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973338007926941,1.0,0.0,0.0,3.538647651672364,3.538670301437378,8.355413001481793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.7255859375,0.0,1398.7763671875,1895.4371337890625,0.0,3378.718994140625,0.878921627998352,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974217534065247,0.4258922636508941,0.3883872330188751,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036936163902284,0.6279804110527039,0.5985163450241089,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966680645942688,0.756062924861908,0.5298791527748108,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145163655281067,0.4544530510902405,0.4356672167778015,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550284624099731,0.233353242278099,1.0801678895950315,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6520690917969,297.126708984375,285.0230407714844,1.0,0.7097011804580688,0.3351671993732452,0.3351671993732452,1.0,1.0,-3.642255544662476,0.9018871784210204,2.740368366241455,0.0791481286287307,0.98311847448349,0.98311847448349,0.0,261.3330078125,265.0,65418.09375,0.0,4382.81005859375,1.0,278.7423095703125,282.95867919921875,297.7260131835937,301.9292297363281,293.1499938964844,293.1499938964844,278.45001220703125,31766.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918326497077942,1.0,0.0,0.0,3.712446689605713,3.712470531463623,9.196313044412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.23046875,0.0,1571.5386962890625,1895.4371337890625,0.0,3327.342041015625,0.9160164594650269,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974217534065247,0.4258922636508941,0.3883872330188751,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036936163902284,0.6279804110527039,0.5985163450241089,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966680645942688,0.756062924861908,0.5298791527748108,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145163655281067,0.4544530510902405,0.4356672167778015,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550284624099731,0.233353242278099,1.0801678895950315,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6520690917969,297.126708984375,285.0230407714844,1.0,0.7097011804580688,0.3351671993732452,0.3351671993732452,1.0,1.0,-3.642255544662476,0.9018871784210204,2.740368366241455,0.0791481286287307,0.98311847448349,0.98311847448349,0.0,261.3330078125,265.0,65418.09375,0.0,4382.81005859375,1.0,278.7423095703125,282.95867919921875,297.7260131835937,301.9292297363281,293.1499938964844,293.1499938964844,278.45001220703125,31766.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918326497077942,1.0,0.0,0.0,3.712446689605713,3.712470531463623,9.196313044412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.23046875,0.0,1571.5386962890625,1895.4371337890625,0.0,3327.342041015625,0.9160164594650269,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953171133995056,0.4245307743549347,0.3875705599784851,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013513326644896,0.6262924671173096,0.5973560214042664,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649474024772644,0.7556941509246826,0.5300112366676331,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127251863479614,0.4535170793533325,0.435123473405838,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533377170562744,0.2326104491949081,1.077917456626892,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6420288085937,297.1210021972656,284.8734130859375,1.0,0.7098034620285034,0.3351315557956695,0.3351315557956695,1.0,1.0,-3.636683940887451,0.9001116752624512,2.736572265625,0.0785833522677421,0.8840267658233643,0.8840267658233643,0.0,263.033203125,265.0,66440.46875,0.0,4378.18505859375,1.0,278.49609375,282.79498291015625,297.7833557128906,302.17626953125,293.1499938964844,293.1499938964844,278.45001220703125,36174.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985472321510315,1.0,0.0,0.0,3.701205730438232,3.70123028755188,9.14070653834642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.4189453125,0.0,1592.2093505859375,1895.4371337890625,0.0,3390.03857421875,0.914772927761078,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924611568450928,0.4229930937290191,0.386300653219223,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982673287391663,0.6243813037872314,0.5957005023956299,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9623841643333436,0.7551285624504089,0.5296897888183594,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.810260534286499,0.4523863792419433,0.4342003762722015,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6510942578315735,0.2317118048667907,1.0745880603790283,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.63055419921875,297.1136474609375,284.890380859375,1.0,0.7096853256225586,0.3351000249385834,0.3351000249385834,1.0,1.0,-3.627665281295776,0.8973231315612793,2.730342149734497,0.0777090042829513,0.8686066269874573,0.8686066269874573,0.0,265.16192626953125,268.0,66036.90625,0.0,4366.86376953125,1.0,278.457275390625,282.8104248046875,297.7738952636719,302.1093139648437,293.1499938964844,293.1499938964844,278.75,38317.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005840420722961,1.0,0.0,0.0,3.6240992546081534,3.624123334884644,8.763820460444549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.53515625,0.0,1521.7579345703125,1895.4371337890625,0.0,3409.028076171875,0.9011898636817932,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884535193443298,0.4212185740470886,0.3845740556716919,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937745094299316,0.6218069791793823,0.5931463241577148,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590854048728944,0.7556909918785095,0.5299100279808044,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066540956497192,0.4510364532470703,0.4328601956367492,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477116942405701,0.2303794473409652,1.068755269050598,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6164245605469,297.1101989746094,284.9815979003906,1.0,0.7095058560371399,0.335036963224411,0.335036963224411,1.0,1.0,-3.614140272140503,0.8931012749671936,2.721038818359375,0.0760844051837921,0.9433125853538512,0.9433125853538512,0.0,268.2271423339844,271.0,65085.5703125,0.0,4349.185546875,1.0,278.7421264648437,282.9305419921875,297.7365417480469,301.9356384277344,293.1499938964844,293.1499938964844,278.45001220703125,34049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929712772369385,1.0,0.0,0.0,3.714695692062378,3.7147200107574463,9.207458333548856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.623046875,0.0,1591.4898681640625,1895.4371337890625,0.0,3337.983642578125,0.918411910533905,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884535193443298,0.4212185740470886,0.3845740556716919,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937745094299316,0.6218069791793823,0.5931463241577148,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590854048728944,0.7556909918785095,0.5299100279808044,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066540956497192,0.4510364532470703,0.4328601956367492,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477116942405701,0.2303794473409652,1.068755269050598,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6164245605469,297.1101989746094,284.9815979003906,1.0,0.7095058560371399,0.335036963224411,0.335036963224411,1.0,1.0,-3.614140272140503,0.8931012749671936,2.721038818359375,0.0760844051837921,0.9433125853538512,0.9433125853538512,0.0,268.2271423339844,271.0,65085.5703125,0.0,4349.185546875,1.0,278.7421264648437,282.9305419921875,297.7365417480469,301.9356384277344,293.1499938964844,293.1499938964844,278.45001220703125,34049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929712772369385,1.0,0.0,0.0,3.714695692062378,3.7147200107574463,9.207458333548856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.623046875,0.0,1591.4898681640625,1895.4371337890625,0.0,3337.983642578125,0.918411910533905,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839927673339844,0.4185139834880829,0.3825399279594421,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888624310493469,0.6183369755744934,0.5903061628341675,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551584720611572,0.7549642324447632,0.5297565460205078,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025824427604675,0.4490249156951904,0.4313243627548218,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440970301628113,0.2286824136972427,1.0625042915344238,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5968933105469,297.099853515625,284.8962097167969,1.0,0.7092329263687134,0.3349739015102386,0.3349739015102386,1.0,1.0,-3.5987319946289062,0.8883065581321716,2.710425615310669,0.0745392441749572,0.8512381911277771,0.8512381911277771,0.0,271.6589660644531,274.0,65342.40625,0.0,4328.75927734375,1.0,278.4574279785156,282.8289489746094,297.7756042480469,302.066650390625,293.1499938964844,293.1499938964844,278.75,39283.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898688793182373,1.0,0.0,0.0,3.571159839630127,3.571183681488037,8.509653071087087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.3447265625,0.0,1471.246337890625,1895.4371337890625,0.0,3391.358642578125,0.8905014991760254,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839927673339844,0.4185139834880829,0.3825399279594421,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888624310493469,0.6183369755744934,0.5903061628341675,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551584720611572,0.7549642324447632,0.5297565460205078,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025824427604675,0.4490249156951904,0.4313243627548218,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440970301628113,0.2286824136972427,1.0625042915344238,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5968933105469,297.099853515625,284.8962097167969,1.0,0.7092329263687134,0.3349739015102386,0.3349739015102386,1.0,1.0,-3.5987319946289062,0.8883065581321716,2.710425615310669,0.0745392441749572,0.8512381911277771,0.8512381911277771,0.0,271.6589660644531,274.0,65342.40625,0.0,4328.75927734375,1.0,278.4574279785156,282.8289489746094,297.7756042480469,302.066650390625,293.1499938964844,293.1499938964844,278.75,39283.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898688793182373,1.0,0.0,0.0,3.571159839630127,3.571183681488037,8.509653071087087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.3447265625,0.0,1471.246337890625,1895.4371337890625,0.0,3391.358642578125,0.8905014991760254,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804900407791138,0.4168392717838287,0.3809507489204407,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848966956138611,0.6158575415611267,0.5878813862800598,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522762894630432,0.755588173866272,0.5300730466842651,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799323558807373,0.4477378129959106,0.4300647675991058,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410980224609375,0.2273529022932052,1.0566672086715698,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5851745605469,297.0985107421875,284.98553466796875,1.0,0.7089844942092896,0.3350632786750793,0.3350632786750793,1.0,1.0,-3.585737466812134,0.8847137689590454,2.701023578643799,0.0734499245882034,0.927490770816803,0.927490770816803,0.0,274.405029296875,277.0,64422.984375,0.0,4310.72705078125,1.0,278.7417297363281,282.9466857910156,297.7450256347656,301.89947509765625,293.1499938964844,293.1499938964844,278.45001220703125,34175.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897978067398071,1.0,0.0,0.0,3.662215232849121,3.662238836288452,8.949133984970103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.51171875,0.0,1533.1044921875,1895.4371337890625,0.0,3308.31640625,0.9067584872245787,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804900407791138,0.4168392717838287,0.3809507489204407,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848966956138611,0.6158575415611267,0.5878813862800598,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522762894630432,0.755588173866272,0.5300730466842651,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799323558807373,0.4477378129959106,0.4300647675991058,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410980224609375,0.2273529022932052,1.0566672086715698,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5851745605469,297.0985107421875,284.98553466796875,1.0,0.7089844942092896,0.3350632786750793,0.3350632786750793,1.0,1.0,-3.585737466812134,0.8847137689590454,2.701023578643799,0.0734499245882034,0.927490770816803,0.927490770816803,0.0,274.405029296875,277.0,64422.984375,0.0,4310.72705078125,1.0,278.7417297363281,282.9466857910156,297.7450256347656,301.89947509765625,293.1499938964844,293.1499938964844,278.45001220703125,34175.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897978067398071,1.0,0.0,0.0,3.662215232849121,3.662238836288452,8.949133984970103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.51171875,0.0,1533.1044921875,1895.4371337890625,0.0,3308.31640625,0.9067584872245787,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769412994384766,0.41451096534729,0.3792630434036255,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8809818029403687,0.6128790974617004,0.5855088233947754,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.949065923690796,0.7548670172691345,0.5299451351165771,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960606217384338,0.4460055232048034,0.4287886619567871,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382371187210083,0.2258850336074829,1.0513497591018677,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.5697937011719,297.0904235839844,284.8996276855469,1.0,0.7087385654449463,0.3351396322250366,0.3351396322250366,1.0,1.0,-3.5727763175964355,0.881089985370636,2.6916863918304443,0.0725945383310318,0.8444098234176636,0.8444098234176636,0.0,277.2334899902344,277.0,64741.7265625,0.0,4293.353515625,1.0,278.4638366699219,282.84454345703125,297.7929382324219,302.0538024902344,293.1499938964844,293.1499938964844,278.45001220703125,39498.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895418643951416,1.0,0.0,0.0,3.531335830688477,3.531359434127808,8.320919846482866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.7783203125,0.0,1430.4361572265625,1895.4371337890625,0.0,3360.8427734375,0.8820011615753174,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762711644172668,0.4141439199447632,0.378926157951355,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802499771118164,0.6123919486999512,0.5850478410720825,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484378099441528,0.7547885775566101,0.5298746228218079,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954416275024414,0.4457208216190338,0.4285258054733276,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6376996636390686,0.2256325036287307,1.0503013134002686,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5673217773437,297.0892944335937,284.90313720703125,1.0,0.7086677551269531,0.33515265583992,0.33515265583992,1.0,1.0,-3.57015347480774,0.8803495168685913,2.6898038387298584,0.0723886266350746,0.8424953818321228,0.8424953818321228,0.0,277.7504577636719,280.0,64667.65234375,0.0,4289.51318359375,1.0,278.4585266113281,282.8481750488281,297.7880859375,302.0350646972656,293.1499938964844,293.1499938964844,278.75,39144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951517343521118,1.0,0.0,0.0,3.5200860500335693,3.5201094150543213,8.267988391708059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.5859375,0.0,1416.072021484375,1895.4371337890625,0.0,3358.350830078125,0.8790267705917358,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743092775344849,0.4132284820079803,0.377954751253128,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.878068208694458,0.6110577583312988,0.5836454629898071,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466760754585266,0.754974901676178,0.5298267602920532,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936103940010071,0.4449943006038666,0.4277491867542267,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360677480697632,0.2249005436897277,1.0469590425491333,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.56109619140625,297.0882263183594,285.0057983398437,1.0,0.7084612250328064,0.3351973295211792,0.3351973295211792,1.0,1.0,-3.562278509140014,0.8781458139419556,2.6841328144073486,0.0717285200953483,0.9137499928474426,0.9137499928474426,0.0,279.2876892089844,280.0,63778.33984375,0.0,4277.91943359375,1.0,278.69854736328125,282.9701843261719,297.7442626953125,301.8182678222656,293.1499938964844,293.1499938964844,278.75,34422.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886959552764893,1.0,0.0,0.0,3.5648436546325684,3.564866542816162,8.479578923470399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.1123046875,0.0,1428.9512939453125,1895.4371337890625,0.0,3298.01025390625,0.8867100477218628,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728301286697388,0.4123744368553161,0.3772755265235901,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763618469238281,0.609806478023529,0.5825508236885071,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454708695411682,0.755203127861023,0.530069887638092,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922126650810242,0.4443422257900238,0.4272029995918274,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347670555114746,0.2242297381162643,1.0442105531692505,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55572509765625,297.0880432128906,284.98486328125,1.0,0.7083646059036255,0.3352560997009277,0.3352560997009277,1.0,1.0,-3.556472063064575,0.8765996694564819,2.679872512817383,0.0713222101330757,0.9160247445106506,0.9160247445106506,0.0,280.5308532714844,283.0,63799.02734375,0.0,4270.05517578125,1.0,278.7422180175781,282.9584350585937,297.7585144042969,301.8728332519531,293.1499938964844,293.1499938964844,278.45001220703125,34017.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862597346305847,1.0,0.0,0.0,3.61759352684021,3.617616891860962,8.732383776077768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4443359375,0.0,1482.713623046875,1895.4371337890625,0.0,3275.21240234375,0.8963517546653748,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686949968338013,0.4096027016639709,0.3751773834228515,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718124032020569,0.6062437295913696,0.5796211957931519,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415380358695984,0.7541927695274353,0.529725193977356,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.78836590051651,0.4422305524349212,0.425574243068695,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314232349395752,0.2224302887916565,1.037494659423828,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5379638671875,297.0788269042969,284.90545654296875,1.0,0.7079702615737915,0.3353736400604248,0.3353736400604248,1.0,1.0,-3.539979696273804,0.8720422983169556,2.6679372787475586,0.0702827274799346,0.8345116972923279,0.8345116972923279,0.0,283.9068908691406,286.0,64013.73828125,0.0,4246.8583984375,1.0,278.458740234375,282.8631896972656,297.80194091796875,302.006591796875,293.1499938964844,293.1499938964844,278.75,38999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916930556297302,1.0,0.0,0.0,3.473506689071656,3.473529577255249,8.050624842326215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0234375,0.0,1366.887451171875,1895.4371337890625,0.0,3326.037109375,0.8686121702194214,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686949968338013,0.4096027016639709,0.3751773834228515,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718124032020569,0.6062437295913696,0.5796211957931519,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415380358695984,0.7541927695274353,0.529725193977356,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.78836590051651,0.4422305524349212,0.425574243068695,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314232349395752,0.2224302887916565,1.037494659423828,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5379638671875,297.0788269042969,284.90545654296875,1.0,0.7079702615737915,0.3353736400604248,0.3353736400604248,1.0,1.0,-3.539979696273804,0.8720422983169556,2.6679372787475586,0.0702827274799346,0.8345116972923279,0.8345116972923279,0.0,283.9068908691406,286.0,64013.73828125,0.0,4246.8583984375,1.0,278.458740234375,282.8631896972656,297.80194091796875,302.006591796875,293.1499938964844,293.1499938964844,278.75,38999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916930556297302,1.0,0.0,0.0,3.473506689071656,3.473529577255249,8.050624842326215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0234375,0.0,1366.887451171875,1895.4371337890625,0.0,3326.037109375,0.8686121702194214,1.0,0.0,3.0,1.0,0.0
