time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657411694526672,0.4080124199390411,0.3736634254455566,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8684856295585632,0.6039296388626099,0.5773577094078064,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9388543367385864,0.7543627023696899,0.5297291874885559,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855599522590637,0.4409533143043518,0.4243282675743103,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288774013519287,0.2211459875106811,1.031865119934082,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.5280456542969,297.0777587890625,284.9871826171875,1.0,0.7076177000999451,0.3354744613170624,0.3354744613170624,1.0,1.0,-3.527161836624145,0.8685340285301208,2.65862774848938,0.0693149715662002,0.9036238193511964,0.9036238193511964,0.0,286.3415832519531,286.0,63148.73046875,0.0,4227.8046875,1.0,278.7351379394531,282.97186279296875,297.7660827636719,301.83087158203125,293.1499938964844,293.1499938964844,278.75,33954.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831261396408081,1.0,0.0,0.0,3.5619287490844727,3.561951398849488,8.465716518912814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.794921875,0.0,1422.436767578125,1895.4371337890625,0.0,3245.869873046875,0.8838779330253601,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653054594993591,0.4077204167842865,0.3734480440616607,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679879307746887,0.6035237312316895,0.5770225524902344,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384673237800598,0.7543405294418335,0.52975994348526,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851450443267822,0.4407279193401336,0.4241538643836975,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284955739974976,0.2209307551383972,1.0310291051864624,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5262756347656,297.077392578125,284.9830017089844,1.0,0.7075788974761963,0.3354911804199219,0.3354911804199219,1.0,1.0,-3.52532172203064,0.8680365085601807,2.657285213470459,0.0691994801163673,0.9042326807975768,0.9042326807975768,0.0,286.72039794921875,289.0,63151.01953125,0.0,4225.251953125,1.0,278.74041748046875,282.96929931640625,297.7724304199219,301.8451232910156,293.1499938964844,293.1499938964844,278.45001220703125,34087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828688859939575,1.0,0.0,0.0,3.5697367191314697,3.5697596073150635,8.502872788085369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.6103515625,0.0,1431.6966552734375,1895.4371337890625,0.0,3243.46044921875,0.8858000636100769,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612829804420471,0.4048925340175628,0.3712804615497589,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863563597202301,0.5998807549476624,0.5739956498146057,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344790577888488,0.7531126737594604,0.5292507410049438,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.781354546546936,0.4385257959365845,0.4224260747432709,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251611113548279,0.219053566455841,1.023925542831421,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5086975097656,297.068115234375,284.9071655273437,1.0,0.7070872783660889,0.3356687426567077,0.3356687426567077,1.0,1.0,-3.507845401763916,0.8633552193641663,2.6444900035858154,0.0682533457875251,0.8258963227272034,0.8258963227272034,0.0,290.095947265625,292.0,63316.71484375,0.0,4199.75439453125,1.0,278.4590759277344,282.8783569335937,297.8143615722656,301.9747009277344,293.1499938964844,293.1499938964844,278.75,38982.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881538510322571,1.0,0.0,0.0,3.4241859912872314,3.424208402633667,7.823624628144898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3740234375,0.0,1317.0845947265625,1895.4371337890625,0.0,3292.9384765625,0.8577300310134888,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612829804420471,0.4048925340175628,0.3712804615497589,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863563597202301,0.5998807549476624,0.5739956498146057,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344790577888488,0.7531126737594604,0.5292507410049438,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.781354546546936,0.4385257959365845,0.4224260747432709,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251611113548279,0.219053566455841,1.023925542831421,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5086975097656,297.068115234375,284.9071655273437,1.0,0.7070872783660889,0.3356687426567077,0.3356687426567077,1.0,1.0,-3.507845401763916,0.8633552193641663,2.6444900035858154,0.0682533457875251,0.8258963227272034,0.8258963227272034,0.0,290.095947265625,292.0,63316.71484375,0.0,4199.75439453125,1.0,278.4590759277344,282.8783569335937,297.8143615722656,301.9747009277344,293.1499938964844,293.1499938964844,278.75,38982.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881538510322571,1.0,0.0,0.0,3.4241859912872314,3.424208402633667,7.823624628144898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3740234375,0.0,1317.0845947265625,1895.4371337890625,0.0,3292.9384765625,0.8577300310134888,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579838037490845,0.4029217362403869,0.3694879412651062,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598424792289734,0.5970503091812134,0.5713119506835938,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313549995422364,0.7529928088188171,0.529118537902832,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.778176486492157,0.4369120299816131,0.4209140241146087,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222008466720581,0.2174681276082992,1.017109513282776,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49725341796875,297.0666809082031,284.98126220703125,1.0,0.7066037654876709,0.3358463048934936,0.3358463048934936,1.0,1.0,-3.4922776222229004,0.8592526912689209,2.6330249309539795,0.067287877202034,0.8926284909248352,0.8926284909248352,0.0,292.9101867675781,295.0,62463.59765625,0.0,4176.04931640625,1.0,278.7405700683594,282.98126220703125,297.784423828125,301.81414794921875,293.1499938964844,293.1499938964844,279.04998779296875,34153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792300224304199,1.0,0.0,0.0,3.520685911178589,3.5207083225250244,8.270806688415178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.7255859375,0.0,1380.677001953125,1895.4371337890625,0.0,3209.3642578125,0.8749332427978516,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579838037490845,0.4029217362403869,0.3694879412651062,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598424792289734,0.5970503091812134,0.5713119506835938,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313549995422364,0.7529928088188171,0.529118537902832,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.778176486492157,0.4369120299816131,0.4209140241146087,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222008466720581,0.2174681276082992,1.017109513282776,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49725341796875,297.0666809082031,284.98126220703125,1.0,0.7066037654876709,0.3358463048934936,0.3358463048934936,1.0,1.0,-3.4922776222229004,0.8592526912689209,2.6330249309539795,0.067287877202034,0.8926284909248352,0.8926284909248352,0.0,292.9101867675781,295.0,62463.59765625,0.0,4176.04931640625,1.0,278.7405700683594,282.98126220703125,297.784423828125,301.81414794921875,293.1499938964844,293.1499938964844,279.04998779296875,34153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792300224304199,1.0,0.0,0.0,3.520685911178589,3.5207083225250244,8.270806688415178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.7255859375,0.0,1380.677001953125,1895.4371337890625,0.0,3209.3642578125,0.8749332427978516,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564599514007568,0.4020263254642486,0.3686738610267639,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581104278564453,0.595741331577301,0.5700685381889343,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299134016036988,0.7530146837234497,0.529105544090271,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767091393470764,0.4361931681632995,0.4202417135238647,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208106875419617,0.2167382091283798,1.013985514640808,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4920959472656,297.0665588378906,285.0612487792969,1.0,0.7064287066459656,0.3359350860118866,0.3359350860118866,1.0,1.0,-3.4852190017700195,0.8574157953262329,2.627803325653076,0.0668822303414344,0.9697962999343872,0.9697962999343872,0.0,294.275390625,295.0,61741.46875,0.0,4165.876953125,1.0,278.9963073730469,283.0824584960937,297.7699584960937,301.68243408203125,293.1499938964844,293.1499938964844,279.04998779296875,31572.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873806893825531,1.0,0.0,0.0,3.607682943344116,3.607705593109131,8.684603471920127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.240234375,0.0,1453.8565673828125,1895.4371337890625,0.0,3158.51806640625,0.8936392664909363,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.755073070526123,0.4010736644268036,0.3679576814174652,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565149903297424,0.5943896770477295,0.5689370632171631,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286268949508668,0.7529213428497314,0.5291802287101746,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753686308860779,0.4354472756385803,0.4196550250053406,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195123791694641,0.216008111834526,1.0111138820648191,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4869384765625,297.06622314453125,285.0228271484375,1.0,0.7063150405883789,0.3360562622547149,0.3360562622547149,1.0,1.0,-3.4789271354675293,0.8559022545814514,2.6230249404907227,0.0666524246335029,0.9779986143112184,0.9779986143112184,0.0,295.578125,298.0,61948.24609375,0.0,4157.33935546875,1.0,279.0421142578125,283.0531616210937,297.7976379394531,301.7781982421875,293.1499938964844,293.1499938964844,278.75,31715.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729811310768127,1.0,0.0,0.0,3.695755958557129,3.695779800415039,9.113808232541488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.3447265625,0.0,1552.210205078125,1895.4371337890625,0.0,3150.7734375,0.9122588634490968,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508703470230103,0.3977693617343902,0.3655019104480743,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519431948661804,0.5902600884437561,0.5656092166900635,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241178035736084,0.7507635354995728,0.5281727910041809,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713665962219238,0.4328382611274719,0.4176763296127319,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158324480056763,0.2139011472463607,1.0034053325653076,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4669494628906,297.0534362792969,284.8874816894531,1.0,0.7057350277900696,0.3362986147403717,0.3362986147403717,1.0,1.0,-3.4591193199157715,0.8507009148597717,2.6084184646606445,0.0657716616988182,0.8604007363319397,0.8604007363319397,0.0,299.31353759765625,301.0,62454.2265625,0.0,4128.41796875,1.0,278.7574768066406,282.905029296875,297.846435546875,301.9508972167969,293.1499938964844,293.1499938964844,279.04998779296875,38576.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819509744644165,1.0,0.0,0.0,3.597440242767334,3.597464084625244,8.635360018161009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.3857421875,0.0,1494.4725341796875,1895.4371337890625,0.0,3234.861572265625,0.8953954577445984,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508703470230103,0.3977693617343902,0.3655019104480743,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519431948661804,0.5902600884437561,0.5656092166900635,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241178035736084,0.7507635354995728,0.5281727910041809,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713665962219238,0.4328382611274719,0.4176763296127319,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158324480056763,0.2139011472463607,1.0034053325653076,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4669494628906,297.0534362792969,284.8874816894531,1.0,0.7057350277900696,0.3362986147403717,0.3362986147403717,1.0,1.0,-3.4591193199157715,0.8507009148597717,2.6084184646606445,0.0657716616988182,0.8604007363319397,0.8604007363319397,0.0,299.31353759765625,301.0,62454.2265625,0.0,4128.41796875,1.0,278.7574768066406,282.905029296875,297.846435546875,301.9508972167969,293.1499938964844,293.1499938964844,279.04998779296875,38576.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819509744644165,1.0,0.0,0.0,3.597440242767334,3.597464084625244,8.635360018161009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.3857421875,0.0,1494.4725341796875,1895.4371337890625,0.0,3234.861572265625,0.8953954577445984,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473938465118408,0.3955502212047577,0.36339271068573,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848065972328186,0.587126612663269,0.5625497698783875,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205510020256042,0.7500526309013367,0.5275272727012634,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767956554889679,0.4309230744838714,0.4158194661140442,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123725771903992,0.2120973467826843,0.9955139756202698,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4542236328125,297.0500793457031,284.9793701171875,1.0,0.7050136923789978,0.336540937423706,0.336540937423706,1.0,1.0,-3.440391540527344,0.8458257913589478,2.594565868377685,0.0646855160593986,0.9340503811836244,0.9340503811836244,0.0,302.3491516113281,289.0,61436.12109375,0.0,4098.38134765625,1.0,279.0419311523437,283.0259704589844,297.8033142089844,301.769287109375,293.1499938964844,293.1499938964844,278.75,34106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736220598220825,1.0,0.0,0.0,3.6862330436706543,3.686257123947144,9.066901043297548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.4140625,0.0,1559.54833984375,1895.4371337890625,0.0,3156.78466796875,0.9120244979858398,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473938465118408,0.3955502212047577,0.36339271068573,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848065972328186,0.587126612663269,0.5625497698783875,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205510020256042,0.7500526309013367,0.5275272727012634,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767956554889679,0.4309230744838714,0.4158194661140442,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123725771903992,0.2120973467826843,0.9955139756202698,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4542236328125,297.0500793457031,284.9793701171875,1.0,0.7050136923789978,0.336540937423706,0.336540937423706,1.0,1.0,-3.440391540527344,0.8458257913589478,2.594565868377685,0.0646855160593986,0.9340503811836244,0.9340503811836244,0.0,302.3491516113281,289.0,61436.12109375,0.0,4098.38134765625,1.0,279.0419311523437,283.0259704589844,297.8033142089844,301.769287109375,293.1499938964844,293.1499938964844,278.75,34106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736220598220825,1.0,0.0,0.0,3.6862330436706543,3.686257123947144,9.066901043297548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.4140625,0.0,1559.54833984375,1895.4371337890625,0.0,3156.78466796875,0.9120244979858398,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470528483390808,0.392483115196228,0.3607536554336548,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479124903678894,0.5831632614135742,0.5589511394500732,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217868447303772,0.7479957938194275,0.526267409324646,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.768024206161499,0.4283814430236816,0.4135016500949859,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115777492523193,0.209981307387352,0.9860174655914308,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4364318847656,297.0399780273437,284.89337158203125,1.0,0.700093150138855,0.3368715643882751,0.3368715643882751,1.0,1.0,-3.417175769805908,0.8398404121398926,2.577335357666016,0.0636637434363365,0.8398838043212891,0.8398838043212891,0.0,298.6689453125,277.0,61545.953125,0.0,4018.004638671875,1.0,278.7582092285156,282.9276123046875,297.8404541015625,301.88818359375,293.1499938964844,293.1499938964844,279.04998779296875,39573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793008327484131,1.0,0.0,0.0,3.527193307876587,3.527216672897339,8.301408911393082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.6171875,0.0,1426.623779296875,1895.4371337890625,0.0,3210.028076171875,0.8810040950775146,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470528483390808,0.392483115196228,0.3607536554336548,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479124903678894,0.5831632614135742,0.5589511394500732,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217868447303772,0.7479957938194275,0.526267409324646,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.768024206161499,0.4283814430236816,0.4135016500949859,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115777492523193,0.209981307387352,0.9860174655914308,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4364318847656,297.0399780273437,284.89337158203125,1.0,0.700093150138855,0.3368715643882751,0.3368715643882751,1.0,1.0,-3.417175769805908,0.8398404121398926,2.577335357666016,0.0636637434363365,0.8398838043212891,0.8398838043212891,0.0,298.6689453125,277.0,61545.953125,0.0,4018.004638671875,1.0,278.7582092285156,282.9276123046875,297.8404541015625,301.88818359375,293.1499938964844,293.1499938964844,279.04998779296875,39573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793008327484131,1.0,0.0,0.0,3.527193307876587,3.527216672897339,8.301408911393082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.6171875,0.0,1426.623779296875,1895.4371337890625,0.0,3210.028076171875,0.8810040950775146,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494432330131531,0.3904702663421631,0.3584646880626678,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507752418518066,0.5801939368247986,0.5556585192680359,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270578622817992,0.7472737431526184,0.5253546833992004,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709071636199951,0.4265824258327484,0.4113453924655914,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129960417747498,0.2082786560058593,0.9764955043792723,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4257507324219,297.0390319824219,284.9803161621094,1.0,0.6933649182319641,0.3372021615505218,0.3372021615505218,1.0,1.0,-3.3953120708465576,0.8342635035514832,2.5610485076904297,0.0625581219792366,0.9117251038551332,0.9117251038551332,0.0,290.48358154296875,265.0,60502.01171875,0.0,3915.8251953125,1.0,279.0413818359375,283.0441589355469,297.8030090332031,301.7087097167969,293.1499938964844,293.1499938964844,278.75,34354.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694565892219543,1.0,0.0,0.0,3.612835645675659,3.612859010696411,8.709429266673396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0244140625,0.0,1480.02490234375,1895.4371337890625,0.0,3117.713134765625,0.8957549929618835,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494432330131531,0.3904702663421631,0.3584646880626678,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507752418518066,0.5801939368247986,0.5556585192680359,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270578622817992,0.7472737431526184,0.5253546833992004,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709071636199951,0.4265824258327484,0.4113453924655914,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129960417747498,0.2082786560058593,0.9764955043792723,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4257507324219,297.0390319824219,284.9803161621094,1.0,0.6933649182319641,0.3372021615505218,0.3372021615505218,1.0,1.0,-3.3953120708465576,0.8342635035514832,2.5610485076904297,0.0625581219792366,0.9117251038551332,0.9117251038551332,0.0,290.48358154296875,265.0,60502.01171875,0.0,3915.8251953125,1.0,279.0413818359375,283.0441589355469,297.8030090332031,301.7087097167969,293.1499938964844,293.1499938964844,278.75,34354.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694565892219543,1.0,0.0,0.0,3.612835645675659,3.612859010696411,8.709429266673396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0244140625,0.0,1480.02490234375,1895.4371337890625,0.0,3117.713134765625,0.8957549929618835,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510432600975037,0.3890453577041626,0.3572724163532257,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.852688729763031,0.578309178352356,0.5539723038673401,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302865266799928,0.7462397813796997,0.5247966051101685,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.772810697555542,0.4253954291343689,0.4102483987808227,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140766739845276,0.2073109298944473,0.9718003869056702,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.41802978515625,297.03546142578125,284.8641662597656,1.0,0.6896240711212158,0.3373674750328064,0.3373674750328064,1.0,1.0,-3.3842194080352783,0.8314130902290344,2.5528063774108887,0.0621423758566379,0.8240947127342224,0.8240947127342224,0.0,285.7243347167969,265.0,61015.66796875,0.0,3860.92041015625,1.0,278.7994689941406,282.9171142578125,297.85565185546875,301.9107666015625,293.1499938964844,293.1499938964844,278.75,39502.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742830753326416,1.0,0.0,0.0,3.5420010089874268,3.542024612426758,8.371256399186677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6455078125,0.0,1441.7353515625,1895.4371337890625,0.0,3162.983642578125,0.8812617063522339,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524398565292358,0.3875743150711059,0.3557605445384979,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544503450393677,0.5763590931892395,0.551949143409729,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9332703948020936,0.7451221942901611,0.523865282535553,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745610475540161,0.4241382777690887,0.4088879525661468,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150068044662476,0.2062911391258239,0.9664506912231444,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4100036621094,297.0312805175781,284.9023742675781,1.0,0.6855810284614563,0.3376030325889587,0.3376030325889587,1.0,1.0,-3.370779037475586,0.828048586845398,2.5427303314208984,0.0617072954773902,0.8273177742958069,0.8273177742958069,0.0,280.9343566894531,253.0,60534.76953125,0.0,3800.457275390625,1.0,278.758544921875,282.9544677734375,297.8435363769531,301.8262023925781,293.1499938964844,293.1499938964844,279.04998779296875,39599.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745291233062744,1.0,0.0,0.0,3.4474661350250244,3.447488784790039,7.93036690538429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2451171875,0.0,1344.735107421875,1895.4371337890625,0.0,3165.291015625,0.863558292388916,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569059133529663,0.3855942785739898,0.3534274995326996,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596956729888916,0.5733908414840698,0.5485787987709045,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414350390434264,0.744137167930603,0.5227183103561401,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796585559844971,0.4223316609859466,0.4066414833068847,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180115342140198,0.2046543359756469,0.9567837119102478,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4004821777344,297.0309753417969,284.9798889160156,1.0,0.6772708296775818,0.338074117898941,0.338074117898941,1.0,1.0,-3.348206281661988,0.8226379156112671,2.5255684852600098,0.0611652582883834,0.8950623273849487,0.8950623273849487,0.0,269.8972473144531,241.0,59566.02734375,0.0,3682.788330078125,1.0,279.0407409667969,283.0614929199219,297.8069152832031,301.6527099609375,293.1499938964844,293.1499938964844,279.3500061035156,34303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645656704902649,1.0,0.0,0.0,3.5410397052764893,3.541062355041504,8.366713473151322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.900390625,0.0,1402.9786376953125,1895.4371337890625,0.0,3071.8310546875,0.8795673251152039,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569059133529663,0.3855942785739898,0.3534274995326996,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596956729888916,0.5733908414840698,0.5485787987709045,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414350390434264,0.744137167930603,0.5227183103561401,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796585559844971,0.4223316609859466,0.4066414833068847,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180115342140198,0.2046543359756469,0.9567837119102478,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4004821777344,297.0309753417969,284.9798889160156,1.0,0.6772708296775818,0.338074117898941,0.338074117898941,1.0,1.0,-3.348206281661988,0.8226379156112671,2.5255684852600098,0.0611652582883834,0.8950623273849487,0.8950623273849487,0.0,269.8972473144531,241.0,59566.02734375,0.0,3682.788330078125,1.0,279.0407409667969,283.0614929199219,297.8069152832031,301.6527099609375,293.1499938964844,293.1499938964844,279.3500061035156,34303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645656704902649,1.0,0.0,0.0,3.5410397052764893,3.541062355041504,8.366713473151322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.900390625,0.0,1402.9786376953125,1895.4371337890625,0.0,3071.8310546875,0.8795673251152039,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625139355659485,0.3837883472442627,0.3514012694358825,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661794662475586,0.5706285834312439,0.5455505847930908,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508063793182372,0.7432352900505066,0.5218004584312439,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859058380126953,0.4207091629505157,0.4046744704246521,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218114495277405,0.2031925469636917,0.9480940103530884,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3925170898437,297.0323181152344,285.0256652832031,1.0,0.6688551902770996,0.3385451734066009,0.3385451734066009,1.0,1.0,-3.328207492828369,0.817982017993927,2.510225534439087,0.060968704521656,0.9842297434806824,0.9842297434806824,0.0,258.2081298828125,229.0,58912.640625,0.0,3568.885498046875,1.0,279.34136962890625,283.1375427246094,297.8168334960937,301.60516357421875,293.1499938964844,293.1499938964844,279.04998779296875,31784.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574153780937195,1.0,0.0,0.0,3.713233709335327,3.713257551193237,9.20021193451248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7001953125,0.0,1572.5728759765625,1895.4371337890625,0.0,3004.76708984375,0.9163867235183716,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625139355659485,0.3837883472442627,0.3514012694358825,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661794662475586,0.5706285834312439,0.5455505847930908,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508063793182372,0.7432352900505066,0.5218004584312439,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859058380126953,0.4207091629505157,0.4046744704246521,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218114495277405,0.2031925469636917,0.9480940103530884,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3925170898437,297.0323181152344,285.0256652832031,1.0,0.6688551902770996,0.3385451734066009,0.3385451734066009,1.0,1.0,-3.328207492828369,0.817982017993927,2.510225534439087,0.060968704521656,0.9842297434806824,0.9842297434806824,0.0,258.2081298828125,229.0,58912.640625,0.0,3568.885498046875,1.0,279.34136962890625,283.1375427246094,297.8168334960937,301.60516357421875,293.1499938964844,293.1499938964844,279.04998779296875,31784.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574153780937195,1.0,0.0,0.0,3.713233709335327,3.713257551193237,9.20021193451248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7001953125,0.0,1572.5728759765625,1895.4371337890625,0.0,3004.76708984375,0.9163867235183716,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.767213761806488,0.3805455565452575,0.3484659790992737,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718773126602173,0.5664244890213013,0.5415844321250916,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586710333824158,0.7400720119476318,0.5197350978851318,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913728356361389,0.4179557859897613,0.4019949436187744,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249670386314392,0.2011439055204391,0.9378886818885804,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3766174316406,297.0230712890625,284.8819580078125,1.0,0.6599668860435486,0.3390784561634063,0.3390784561634063,1.0,1.0,-3.3019418716430664,0.8115663528442383,2.490375518798828,0.0606083907186985,0.8596282005310059,0.8596282005310059,0.0,247.33282470703125,217.0,59340.6953125,0.0,3446.428955078125,1.0,279.0568542480469,282.9842529296875,297.8656616210937,301.77105712890625,293.1499938964844,293.1499938964844,279.3500061035156,38980.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664686679840088,1.0,0.0,0.0,3.6088883876800537,3.608912706375122,8.690408890288381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.13671875,0.0,1509.9598388671875,1895.4371337890625,0.0,3089.683349609375,0.8981385827064514,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.767213761806488,0.3805455565452575,0.3484659790992737,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718773126602173,0.5664244890213013,0.5415844321250916,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586710333824158,0.7400720119476318,0.5197350978851318,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913728356361389,0.4179557859897613,0.4019949436187744,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249670386314392,0.2011439055204391,0.9378886818885804,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3766174316406,297.0230712890625,284.8819580078125,1.0,0.6599668860435486,0.3390784561634063,0.3390784561634063,1.0,1.0,-3.3019418716430664,0.8115663528442383,2.490375518798828,0.0606083907186985,0.8596282005310059,0.8596282005310059,0.0,247.33282470703125,217.0,59340.6953125,0.0,3446.428955078125,1.0,279.0568542480469,282.9842529296875,297.8656616210937,301.77105712890625,293.1499938964844,293.1499938964844,279.3500061035156,38980.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664686679840088,1.0,0.0,0.0,3.6088883876800537,3.608912706375122,8.690408890288381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.13671875,0.0,1509.9598388671875,1895.4371337890625,0.0,3089.683349609375,0.8981385827064514,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732275128364563,0.378386527299881,0.3458524346351623,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789489269256592,0.5632161498069763,0.5378701686859131,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676380753517152,0.738301157951355,0.5179107189178467,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.798011302947998,0.4158976674079895,0.3994231820106506,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.628840982913971,0.1994178742170334,0.9276100397109984,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3675231933594,297.0214538574219,284.97821044921875,1.0,0.6507734060287476,0.3396117389202118,0.3396117389202118,1.0,1.0,-3.276676893234253,0.8054437637329102,2.471232891082764,0.06009042263031,0.9349915981292723,0.9349915981292723,0.0,235.7081756591797,205.0,58242.15234375,0.0,3323.820556640625,1.0,279.34197998046875,283.10986328125,297.81695556640625,301.5799865722656,293.1499938964844,293.1499938964844,279.04998779296875,34189.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571595549583435,1.0,0.0,0.0,3.695149183273315,3.6951732635498047,9.110815426538466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.103515625,0.0,1570.265625,1895.4371337890625,0.0,3002.3681640625,0.9140695333480836,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732275128364563,0.378386527299881,0.3458524346351623,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789489269256592,0.5632161498069763,0.5378701686859131,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676380753517152,0.738301157951355,0.5179107189178467,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.798011302947998,0.4158976674079895,0.3994231820106506,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.628840982913971,0.1994178742170334,0.9276100397109984,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3675231933594,297.0214538574219,284.97821044921875,1.0,0.6507734060287476,0.3396117389202118,0.3396117389202118,1.0,1.0,-3.276676893234253,0.8054437637329102,2.471232891082764,0.06009042263031,0.9349915981292723,0.9349915981292723,0.0,235.7081756591797,205.0,58242.15234375,0.0,3323.820556640625,1.0,279.34197998046875,283.10986328125,297.81695556640625,301.5799865722656,293.1499938964844,293.1499938964844,279.04998779296875,34189.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571595549583435,1.0,0.0,0.0,3.695149183273315,3.6951732635498047,9.110815426538466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.103515625,0.0,1570.265625,1895.4371337890625,0.0,3002.3681640625,0.9140695333480836,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7765508890151978,0.3769373893737793,0.3445947170257568,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828347325325012,0.5612593293190002,0.5360692739486694,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9722339510917664,0.7368068099021912,0.5170100331306458,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8016335368156433,0.4146098494529724,0.3981875777244568,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310065984725952,0.1984464228153228,0.9226926565170288,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3619079589844,297.01885986328125,284.85223388671875,1.0,0.6461611390113831,0.3398783802986145,0.3398783802986145,1.0,1.0,-3.2645230293273926,0.8025122880935669,2.462010622024536,0.059995200484991,0.8401662111282349,0.8401662111282349,0.0,229.8668212890625,205.0,58835.25390625,0.0,3264.057861328125,1.0,279.0977478027344,282.9733581542969,297.8697814941406,301.782470703125,293.1499938964844,293.1499938964844,279.04998779296875,39143.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622865080833435,1.0,0.0,0.0,3.631522655487061,3.631546974182129,8.799759143585106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.97265625,0.0,1536.1070556640625,1895.4371337890625,0.0,3050.451171875,0.9008931517601012,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794597744941711,0.3754052817821502,0.3430152833461761,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863394856452942,0.5592055320739746,0.5339325070381165,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976227879524231,0.735137939453125,0.5157049298286438,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048824667930603,0.4132229089736938,0.3966885805130005,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329014897346497,0.1974077820777893,0.9171540141105652,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3560791015625,297.0155944824219,284.8904113769531,1.0,0.6413915157318115,0.3402104377746582,0.3402104377746582,1.0,1.0,-3.2500240802764893,0.7990384697914124,2.4509854316711426,0.059840902686119,0.8366954922676086,0.8366954922676086,0.0,224.3199157714844,193.0,58292.95703125,0.0,3201.191162109375,1.0,279.0579833984375,283.0122375488281,297.8572692871094,301.6959533691406,293.1499938964844,293.1499938964844,279.3500061035156,40065.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626617193222046,1.0,0.0,0.0,3.521422863006592,3.521446466445923,8.274269021057989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1962890625,0.0,1424.117919921875,1895.4371337890625,0.0,3053.970947265625,0.8801732659339905,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873337864875793,0.3734129667282104,0.340605080127716,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954530954360962,0.5561426281929016,0.5304027795791626,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857091307640076,0.7331963777542114,0.5138399004936218,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129879236221313,0.4112164974212646,0.3942000865936279,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380279660224915,0.1957564055919647,0.9072089195251464,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3504943847656,297.0156555175781,284.9812927246094,1.0,0.6319119334220886,0.340874582529068,0.340874582529068,1.0,1.0,-3.225681066513061,0.7935234308242798,2.432157754898072,0.0598201975226402,0.9115459322929382,0.9115459322929382,0.0,212.3373870849609,181.0,57256.86328125,0.0,3082.10546875,1.0,279.3413391113281,283.13140869140625,297.8189697265625,301.5164489746094,293.1499938964844,293.1499938964844,279.04998779296875,34325.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517955541610718,1.0,0.0,0.0,3.6109869480133057,3.6110103130340576,8.700518492332776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.802734375,0.0,1477.7979736328125,1895.4371337890625,0.0,2952.091064453125,0.8953089714050293,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873337864875793,0.3734129667282104,0.340605080127716,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954530954360962,0.5561426281929016,0.5304027795791626,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857091307640076,0.7331963777542114,0.5138399004936218,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129879236221313,0.4112164974212646,0.3942000865936279,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380279660224915,0.1957564055919647,0.9072089195251464,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3504943847656,297.0156555175781,284.9812927246094,1.0,0.6319119334220886,0.340874582529068,0.340874582529068,1.0,1.0,-3.225681066513061,0.7935234308242798,2.432157754898072,0.0598201975226402,0.9115459322929382,0.9115459322929382,0.0,212.3373870849609,181.0,57256.86328125,0.0,3082.10546875,1.0,279.3413391113281,283.13140869140625,297.8189697265625,301.5164489746094,293.1499938964844,293.1499938964844,279.04998779296875,34325.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517955541610718,1.0,0.0,0.0,3.6109869480133057,3.6110103130340576,8.700518492332776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.802734375,0.0,1477.7979736328125,1895.4371337890625,0.0,2952.091064453125,0.8953089714050293,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952069044113159,0.3705151081085205,0.3378336131572723,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9046985507011414,0.5521981120109558,0.5265176296234131,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942597150802612,0.7297308444976807,0.5114097595214844,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207947611808777,0.4085213243961334,0.3914388120174408,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433247327804565,0.1937922686338424,0.8969358801841736,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34228515625,297.0117492675781,284.8999328613281,1.0,0.6222708225250244,0.3415387272834778,0.3415387272834778,1.0,1.0,-3.1990902423858643,0.7872738838195801,2.411816358566284,0.0597735084593296,0.8242090940475464,0.8242090940475464,0.0,200.8588714599609,169.0,57298.42578125,0.0,2962.7021484375,1.0,279.058837890625,283.0400390625,297.86627197265625,301.6388244628906,293.1499938964844,293.1499938964844,279.3500061035156,39697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567906618118286,1.0,0.0,0.0,3.4395995140075684,3.439622163772583,7.894217333159759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.03515625,0.0,1337.5152587890625,1895.4371337890625,0.0,2998.90966796875,0.8618826866149902,1.0,0.0,3.0,1.0,0.0
