time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952069044113159,0.3705151081085205,0.3378336131572723,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9046985507011414,0.5521981120109558,0.5265176296234131,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942597150802612,0.7297308444976807,0.5114097595214844,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207947611808777,0.4085213243961334,0.3914388120174408,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433247327804565,0.1937922686338424,0.8969358801841736,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34228515625,297.0117492675781,284.8999328613281,1.0,0.6222708225250244,0.3415387272834778,0.3415387272834778,1.0,1.0,-3.1990902423858643,0.7872738838195801,2.411816358566284,0.0597735084593296,0.8242090940475464,0.8242090940475464,0.0,200.8588714599609,169.0,57298.42578125,0.0,2962.7021484375,1.0,279.058837890625,283.0400390625,297.86627197265625,301.6388244628906,293.1499938964844,293.1499938964844,279.3500061035156,39697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567906618118286,1.0,0.0,0.0,3.4395995140075684,3.439622163772583,7.894217333159759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.03515625,0.0,1337.5152587890625,1895.4371337890625,0.0,2998.90966796875,0.8618826866149902,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037530183792114,0.3684663772583008,0.3354620635509491,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9152700901031494,0.5490596890449524,0.5230119228363037,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.7277445793151855,0.5040550827980042,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289514183998108,0.4063996076583862,0.3889227211475372,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.649093508720398,0.1921080201864242,0.8871860504150391,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.3379211425781,297.0121154785156,284.97705078125,1.0,0.6122357845306396,0.3422802984714508,0.3422802984714508,1.0,1.0,-3.1688926219940186,0.780092179775238,2.388800382614136,0.0595892965793609,0.891513466835022,0.891513466835022,0.0,189.7203826904297,157.0,56240.65625,0.0,2839.17626953125,1.0,279.3406677246094,283.1467590332031,297.83258056640625,301.4677124023437,293.1499938964844,293.1499938964844,279.6499938964844,34316.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458479642868042,1.0,0.0,0.0,3.532304286956787,3.5323269367218018,8.325484373017389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.1064453125,0.0,1393.9342041015625,1895.4371337890625,0.0,2896.3984375,0.8775700330734253,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037530183792114,0.3684663772583008,0.3354620635509491,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9152700901031494,0.5490596890449524,0.5230119228363037,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.7277445793151855,0.5040550827980042,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289514183998108,0.4063996076583862,0.3889227211475372,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.649093508720398,0.1921080201864242,0.8871860504150391,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.3379211425781,297.0121154785156,284.97705078125,1.0,0.6122357845306396,0.3422802984714508,0.3422802984714508,1.0,1.0,-3.1688926219940186,0.780092179775238,2.388800382614136,0.0595892965793609,0.891513466835022,0.891513466835022,0.0,189.7203826904297,157.0,56240.65625,0.0,2839.17626953125,1.0,279.3406677246094,283.1467590332031,297.83258056640625,301.4677124023437,293.1499938964844,293.1499938964844,279.6499938964844,34316.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458479642868042,1.0,0.0,0.0,3.532304286956787,3.5323269367218018,8.325484373017389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.1064453125,0.0,1393.9342041015625,1895.4371337890625,0.0,2896.3984375,0.8775700330734253,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116769194602966,0.366509199142456,0.333396166563034,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257233738899232,0.5460366606712341,0.5198427438735962,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290111184120178,0.4864910840988159,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366495370864868,0.404363065958023,0.3866737484931946,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.654647946357727,0.1905193477869033,0.8784101605415344,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.3358459472656,297.0163879394531,285.0145568847656,1.0,0.601209282875061,0.3430218696594238,0.3430218696594238,1.0,1.0,-3.127780199050904,0.7694856524467468,2.358294486999512,0.0584381967782974,0.9715057611465454,0.9715057611465454,0.0,179.51353454589844,145.0,55231.05078125,0.0,2701.883056640625,1.0,279.6422424316406,283.2182312011719,297.84527587890625,301.4053955078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368851542472839,1.0,0.0,0.0,3.697030544281006,3.697054147720337,9.120094546233304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4248046875,0.0,1555.5001220703125,1895.4371337890625,0.0,2812.62744140625,0.9125960469245912,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116769194602966,0.366509199142456,0.333396166563034,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257233738899232,0.5460366606712341,0.5198427438735962,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290111184120178,0.4864910840988159,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366495370864868,0.404363065958023,0.3866737484931946,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.654647946357727,0.1905193477869033,0.8784101605415344,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.3358459472656,297.0163879394531,285.0145568847656,1.0,0.601209282875061,0.3430218696594238,0.3430218696594238,1.0,1.0,-3.127780199050904,0.7694856524467468,2.358294486999512,0.0584381967782974,0.9715057611465454,0.9715057611465454,0.0,179.51353454589844,145.0,55231.05078125,0.0,2701.883056640625,1.0,279.6422424316406,283.2182312011719,297.84527587890625,301.4053955078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368851542472839,1.0,0.0,0.0,3.697030544281006,3.697054147720337,9.120094546233304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4248046875,0.0,1555.5001220703125,1895.4371337890625,0.0,2812.62744140625,0.9125960469245912,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156187534332275,0.3649375438690185,0.3321276307106018,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.931277871131897,0.5439380407333374,0.5180181860923767,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7298895120620728,0.4773961007595062,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407285213470459,0.4028902649879455,0.385363221168518,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576380729675293,0.1895083636045456,0.8736671209335327,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.3341369628906,297.01763916015625,284.85064697265625,1.0,0.5954232215881348,0.3433926403522491,0.3433926403522491,1.0,1.0,-3.105855226516724,0.7637323141098022,2.342123031616211,0.0577201023697853,0.8596327304840088,0.8596327304840088,0.0,174.32986450195312,145.0,55859.93359375,0.0,2631.16064453125,1.0,279.3965759277344,283.04656982421875,297.9117126464844,301.630615234375,293.1499938964844,293.1499938964844,279.3500061035156,37166.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843230128288269,1.0,0.0,0.0,3.6668105125427246,3.666835069656372,8.971607030616724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8115234375,0.0,1560.72216796875,1895.4371337890625,0.0,2871.908935546875,0.90725976228714,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8190971612930298,0.3631960451602936,0.3304278552532196,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364051222801208,0.5416410565376282,0.5157308578491211,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7309324741363525,0.468604028224945,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445217609405518,0.4012310206890106,0.3836803734302521,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603493094444275,0.1883669793605804,0.8679687976837158,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.3325500488281,297.0184020996094,284.87188720703125,1.0,0.589383602142334,0.3439137637615204,0.3439137637615204,1.0,1.0,-3.0816214084625244,0.7576434016227722,2.3239779472351074,0.0571489185094833,0.8374500870704651,0.8374500870704651,0.0,169.2779998779297,133.0,55115.11328125,0.0,2557.607421875,1.0,279.3573913574219,283.0733947753906,297.90167236328125,301.5439147949219,293.1499938964844,293.1499938964844,279.6499938964844,40218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442738056182861,1.0,0.0,0.0,3.541578531265259,3.541602373123169,8.369260058316286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.517578125,0.0,1446.4827880859375,1895.4371337890625,0.0,2881.67041015625,0.8843201994895935,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281799554824829,0.3609724342823028,0.3278329074382782,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492092728614808,0.5382509827613831,0.5119247436523438,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356588840484619,0.4487634599208832,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543021082878113,0.398788571357727,0.3808267712593078,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674992442131042,0.1865225136280059,0.857494056224823,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341796875,297.0356750488281,284.9617919921875,1.0,0.5769219994544983,0.3449559807777405,0.3449559807777405,1.0,1.0,-3.034048318862915,0.7457302808761597,2.288317918777466,0.055937759578228,0.9005923271179199,0.9005923271179199,0.0,158.4584503173828,136.0,53647.0859375,0.0,2411.588134765625,1.0,279.64141845703125,283.1956481933594,297.8549499511719,301.33306884765625,293.1499938964844,293.1499938964844,279.3500061035156,34949.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317514061927795,1.0,0.0,0.0,3.607754230499268,3.60777759552002,8.684946806170046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.42578125,0.0,1478.904541015625,1895.4371337890625,0.0,2764.75537109375,0.8948830962181091,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281799554824829,0.3609724342823028,0.3278329074382782,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492092728614808,0.5382509827613831,0.5119247436523438,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356588840484619,0.4487634599208832,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543021082878113,0.398788571357727,0.3808267712593078,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674992442131042,0.1865225136280059,0.857494056224823,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341796875,297.0356750488281,284.9617919921875,1.0,0.5769219994544983,0.3449559807777405,0.3449559807777405,1.0,1.0,-3.034048318862915,0.7457302808761597,2.288317918777466,0.055937759578228,0.9005923271179199,0.9005923271179199,0.0,158.4584503173828,136.0,53647.0859375,0.0,2411.588134765625,1.0,279.64141845703125,283.1956481933594,297.8549499511719,301.33306884765625,293.1499938964844,293.1499938964844,279.3500061035156,34949.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317514061927795,1.0,0.0,0.0,3.607754230499268,3.60777759552002,8.684946806170046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.42578125,0.0,1478.904541015625,1895.4371337890625,0.0,2764.75537109375,0.8948830962181091,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8323474526405334,0.3580787777900696,0.3252238929271698,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.95500248670578,0.5342157483100891,0.508120059967041,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394242882728577,0.438060462474823,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589852452278137,0.3958445489406585,0.3780103921890259,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6705101132392883,0.1845061331987381,0.8478767275810242,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3512878417969,297.0512084960937,284.8930969238281,1.0,0.5691325664520264,0.3459981977939605,0.3459981977939605,1.0,1.0,-2.9985079765319824,0.7375044822692871,2.261003494262696,0.0555473677814006,0.810982882976532,0.810982882976532,0.0,152.39971923828125,154.0,53381.27734375,0.0,2315.562255859375,1.0,279.3591003417969,283.1210632324219,297.9039611816406,301.4283447265625,293.1499938964844,293.1499938964844,279.6499938964844,40544.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347484469413757,1.0,0.0,0.0,3.3909735679626465,3.390995979309082,7.67259223266592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6240234375,0.0,1295.22314453125,1895.4371337890625,0.0,2792.69189453125,0.8521394729614258,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8323474526405334,0.3580787777900696,0.3252238929271698,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.95500248670578,0.5342157483100891,0.508120059967041,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394242882728577,0.438060462474823,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589852452278137,0.3958445489406585,0.3780103921890259,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6705101132392883,0.1845061331987381,0.8478767275810242,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3512878417969,297.0512084960937,284.8930969238281,1.0,0.5691325664520264,0.3459981977939605,0.3459981977939605,1.0,1.0,-2.9985079765319824,0.7375044822692871,2.261003494262696,0.0555473677814006,0.810982882976532,0.810982882976532,0.0,152.39971923828125,154.0,53381.27734375,0.0,2315.562255859375,1.0,279.3591003417969,283.1210632324219,297.9039611816406,301.4283447265625,293.1499938964844,293.1499938964844,279.6499938964844,40544.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347484469413757,1.0,0.0,0.0,3.3909735679626465,3.390995979309082,7.67259223266592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6240234375,0.0,1295.22314453125,1895.4371337890625,0.0,2792.69189453125,0.8521394729614258,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278639316558838,0.356104165315628,0.3233670890331268,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.948881447315216,0.5311152338981628,0.5051004886627197,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7411839962005615,0.4431945085525512,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540951609611511,0.3935921192169189,0.375820904970169,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.665737509727478,0.1828524619340896,0.8404516577720642,284.989990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.36138916015625,297.06207275390625,284.9896850585937,1.0,0.5693330764770508,0.3472614586353302,0.3472614586353302,1.0,1.0,-2.9872286319732666,0.7374473810195923,2.2497811317443848,0.0577560476958751,0.8908832669258118,0.8908832669258118,0.0,154.16378784179688,172.0,52648.0234375,0.0,2304.30419921875,1.0,279.6402587890625,283.2389221191406,297.876953125,301.2730712890625,293.1499938964844,293.1499938964844,279.95001220703125,33916.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219861388206482,1.0,0.0,0.0,3.496245145797729,3.496267318725586,8.156372359735542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.78173828125,0.0,1353.8082275390625,1895.4371337890625,0.0,2673.979736328125,0.8694027662277222,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278639316558838,0.356104165315628,0.3233670890331268,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.948881447315216,0.5311152338981628,0.5051004886627197,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7411839962005615,0.4431945085525512,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540951609611511,0.3935921192169189,0.375820904970169,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.665737509727478,0.1828524619340896,0.8404516577720642,284.989990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.36138916015625,297.06207275390625,284.9896850585937,1.0,0.5693330764770508,0.3472614586353302,0.3472614586353302,1.0,1.0,-2.9872286319732666,0.7374473810195923,2.2497811317443848,0.0577560476958751,0.8908832669258118,0.8908832669258118,0.0,154.16378784179688,172.0,52648.0234375,0.0,2304.30419921875,1.0,279.6402587890625,283.2389221191406,297.876953125,301.2730712890625,293.1499938964844,293.1499938964844,279.95001220703125,33916.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219861388206482,1.0,0.0,0.0,3.496245145797729,3.496267318725586,8.156372359735542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.78173828125,0.0,1353.8082275390625,1895.4371337890625,0.0,2673.979736328125,0.8694027662277222,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230379223823547,0.3551447093486786,0.3225650489330292,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421275854110718,0.5296099185943604,0.5037378072738647,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405230402946472,0.4504876732826233,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489081263542175,0.3925152719020843,0.374873548746109,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611301898956299,0.1820409595966339,0.8372910022735596,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.362060546875,297.0603332519531,285.0874938964844,1.0,0.5715879797935486,0.3479183316230774,0.3479183316230774,1.0,1.0,-2.988447427749634,0.7396470308303833,2.248800277709961,0.0596635416150093,0.9851835370063782,0.9851835370063782,0.0,157.4053192138672,172.0,52089.71875,0.0,2323.007568359375,1.0,279.8995361328125,283.3518371582031,297.868408203125,301.1614990234375,293.1499938964844,293.1499938964844,279.95001220703125,30890.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150388598442078,1.0,0.0,0.0,3.600769758224488,3.600792407989502,8.651352914057497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.6220703125,0.0,1441.3681640625,1895.4371337890625,0.0,2609.671142578125,0.891693651676178,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176542520523071,0.3542202711105346,0.3219482898712158,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344750642776488,0.5282004475593567,0.5026268362998962,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7389070391654968,0.4591408371925354,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432307243347168,0.3915159106254577,0.3741257488727569,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561650037765503,0.1812834441661834,0.8347266316413879,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3597106933594,297.05419921875,285.0616455078125,1.0,0.5746646523475647,0.3485246896743774,0.3485246896743774,1.0,1.0,-2.992785930633545,0.7426915764808655,2.250094175338745,0.0617479681968688,1.0,1.0,0.0,161.43368530273438,190.0,52424.0390625,0.0,2351.380859375,1.0,279.9416198730469,283.3285827636719,297.9073486328125,301.2706298828125,293.1499938964844,293.1499938964844,279.6499938964844,30885.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141312003135681,1.0,0.0,0.0,3.703350305557251,3.703373908996582,9.151302151622076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5517578125,0.0,1554.51220703125,1895.4371337890625,0.0,2601.288330078125,0.913354516029358,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.810695469379425,0.3526816666126251,0.3210597932338714,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248329997062684,0.526164710521698,0.5012263059616089,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7354733943939209,0.470229297876358,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362483978271484,0.3900408148765564,0.3731764554977417,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501427292823792,0.1802562326192855,0.8316959738731384,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3505554199219,297.0386657714844,284.89959716796875,1.0,0.5786261558532715,0.3491563200950622,0.3491563200950622,1.0,1.0,-2.998579263687134,0.7462660670280457,2.252313137054444,0.0641017258167266,0.917336642742157,0.917336642742157,0.0,166.7156982421875,190.0,53695.09375,0.0,2388.893310546875,1.0,279.696533203125,283.1500244140625,297.9862976074219,301.539794921875,293.1499938964844,293.1499938964844,279.6499938964844,34257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227713108062744,1.0,0.0,0.0,3.731184244155884,3.7312088012695312,9.2893787950743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.2578125,0.0,1612.0517578125,1895.4371337890625,0.0,2681.2626953125,0.9205012917518616,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.802087664604187,0.3508249819278717,0.3197101056575775,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137804508209229,0.5237862467765808,0.4993345141410827,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304731011390686,0.4833057522773742,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282160758972168,0.3882812559604645,0.3718487918376922,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433036923408508,0.1790269315242767,0.8276790976524353,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3365478515625,297.01861572265625,284.896484375,1.0,0.5831082463264465,0.3494188487529754,0.3494188487529754,1.0,1.0,-3.003976583480835,0.7487622499465942,2.2552144527435303,0.0654696524143219,0.8900101184844971,0.8900101184844971,0.0,173.0431671142578,193.0,53678.93359375,0.0,2431.179931640625,1.0,279.6568908691406,283.1449890136719,297.9876708984375,301.5145568847656,293.1499938964844,293.1499938964844,279.95001220703125,37202.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270544409751892,1.0,0.0,0.0,3.675713300704956,3.675737857818604,9.015224691211188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.447265625,0.0,1571.025634765625,1895.4371337890625,0.0,2721.04248046875,0.9115968346595764,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899942398071289,0.34825199842453,0.3174556493759155,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994814157485962,0.5201137065887451,0.4959501624107361,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198600172996521,0.5016157627105713,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169695138931274,0.3855533003807068,0.3694173991680145,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336595416069031,0.1768773049116134,0.8192642331123352,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3245849609375,297.0014343261719,285.0171203613281,1.0,0.5883184671401978,0.3499439060688019,0.3499439060688019,1.0,1.0,-3.006180047988892,0.7509010434150696,2.255279064178467,0.0673926100134849,1.0,1.0,0.0,181.9881134033203,196.0,53132.8984375,0.0,2481.093017578125,1.0,279.9434814453125,283.2835693359375,297.9446716308594,301.3733215332031,293.1499938964844,293.1499938964844,279.6499938964844,32724.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203625082969666,1.0,0.0,0.0,3.804489850997925,3.8045148849487305,9.657976534072077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.4833984375,0.0,1686.3922119140625,1895.4371337890625,0.0,2658.927978515625,0.937605619430542,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899942398071289,0.34825199842453,0.3174556493759155,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994814157485962,0.5201137065887451,0.4959501624107361,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198600172996521,0.5016157627105713,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169695138931274,0.3855533003807068,0.3694173991680145,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336595416069031,0.1768773049116134,0.8192642331123352,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3245849609375,297.0014343261719,285.0171203613281,1.0,0.5883184671401978,0.3499439060688019,0.3499439060688019,1.0,1.0,-3.006180047988892,0.7509010434150696,2.255279064178467,0.0673926100134849,1.0,1.0,0.0,181.9881134033203,196.0,53132.8984375,0.0,2481.093017578125,1.0,279.9434814453125,283.2835693359375,297.9446716308594,301.3733215332031,293.1499938964844,293.1499938964844,279.6499938964844,32724.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203625082969666,1.0,0.0,0.0,3.804489850997925,3.8045148849487305,9.657976534072077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.4833984375,0.0,1686.3922119140625,1895.4371337890625,0.0,2658.927978515625,0.937605619430542,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769827842712402,0.3446254432201385,0.3149251341819763,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8847916126251221,0.5154216289520264,0.4922936856746673,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9881398677825928,0.7091442346572876,0.4982968270778656,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8042355179786682,0.3819907903671264,0.3667635321617126,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234573125839233,0.174205869436264,0.8101438879966736,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3172912597656,296.99481201171875,284.8681945800781,1.0,0.590537428855896,0.3504689633846283,0.3504689633846283,1.0,1.0,-2.9811933040618896,0.7443976402282715,2.236795663833618,0.0670251920819282,0.8672096133232117,0.8672096133232117,0.0,191.46954345703125,199.0,53568.83203125,0.0,2482.65966796875,1.0,279.6571350097656,283.1257629394531,297.9996643066406,301.5383605957031,293.1499938964844,293.1499938964844,279.95001220703125,39611.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301696181297302,1.0,0.0,0.0,3.6875789165496826,3.687603950500488,9.073522733160644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.146484375,0.0,1602.6771240234375,1895.4371337890625,0.0,2750.024658203125,0.9160059094429016,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769827842712402,0.3446254432201385,0.3149251341819763,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8847916126251221,0.5154216289520264,0.4922936856746673,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9881398677825928,0.7091442346572876,0.4982968270778656,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8042355179786682,0.3819907903671264,0.3667635321617126,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234573125839233,0.174205869436264,0.8101438879966736,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3172912597656,296.99481201171875,284.8681945800781,1.0,0.590537428855896,0.3504689633846283,0.3504689633846283,1.0,1.0,-2.9811933040618896,0.7443976402282715,2.236795663833618,0.0670251920819282,0.8672096133232117,0.8672096133232117,0.0,191.46954345703125,199.0,53568.83203125,0.0,2482.65966796875,1.0,279.6571350097656,283.1257629394531,297.9996643066406,301.5383605957031,293.1499938964844,293.1499938964844,279.95001220703125,39611.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301696181297302,1.0,0.0,0.0,3.6875789165496826,3.687603950500488,9.073522733160644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.146484375,0.0,1602.6771240234375,1895.4371337890625,0.0,2750.024658203125,0.9160059094429016,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678085565567017,0.3420451879501343,0.312598317861557,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743356466293335,0.5116714835166931,0.488777756690979,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977706253528595,0.7034981846809387,0.4938283264636993,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946205139160156,0.3790904283523559,0.3641014397144317,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153948307037354,0.1717673987150192,0.8000620603561401,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3117980957031,296.9901123046875,284.9837646484375,1.0,0.5908452272415161,0.3511618375778198,0.3511618375778198,1.0,1.0,-2.9529147148132324,0.7372947931289673,2.215619802474976,0.0661860629916191,0.9543203711509703,0.9543203711509703,0.0,198.01573181152344,202.0,52353.5703125,0.0,2464.17822265625,1.0,279.9433288574219,283.2682800292969,297.95037841796875,301.3412170410156,293.1499938964844,293.1499938964844,279.6499938964844,34198.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189631700515747,1.0,0.0,0.0,3.765000343322754,3.765025138854981,9.458523209104897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4814453125,0.0,1651.013671875,1895.4371337890625,0.0,2645.966064453125,0.9295995235443116,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678085565567017,0.3420451879501343,0.312598317861557,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743356466293335,0.5116714835166931,0.488777756690979,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977706253528595,0.7034981846809387,0.4938283264636993,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946205139160156,0.3790904283523559,0.3641014397144317,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153948307037354,0.1717673987150192,0.8000620603561401,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3117980957031,296.9901123046875,284.9837646484375,1.0,0.5908452272415161,0.3511618375778198,0.3511618375778198,1.0,1.0,-2.9529147148132324,0.7372947931289673,2.215619802474976,0.0661860629916191,0.9543203711509703,0.9543203711509703,0.0,198.01573181152344,202.0,52353.5703125,0.0,2464.17822265625,1.0,279.9433288574219,283.2682800292969,297.95037841796875,301.3412170410156,293.1499938964844,293.1499938964844,279.6499938964844,34198.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189631700515747,1.0,0.0,0.0,3.765000343322754,3.765025138854981,9.458523209104897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4814453125,0.0,1651.013671875,1895.4371337890625,0.0,2645.966064453125,0.9295995235443116,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603580355644226,0.3386271297931671,0.3100160360336303,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659138679504395,0.5071128606796265,0.4849997460842132,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689018130302428,0.6976380944252014,0.4901207983493805,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867724895477295,0.3755886554718017,0.3612510859966278,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081600189208984,0.1691082715988159,0.7897519469261169,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3052062988281,296.98388671875,284.8783874511719,1.0,0.5903401374816895,0.3518546819686889,0.3518546819686889,1.0,1.0,-2.92500114440918,0.7302728891372681,2.194728374481201,0.0655710250139236,0.8395142555236816,0.8395142555236816,0.0,203.0375213623047,205.0,52363.62890625,0.0,2438.458740234375,1.0,279.6571044921875,283.1570739746094,298.00701904296875,301.4683532714844,293.1499938964844,293.1499938964844,279.95001220703125,40872.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246110081672668,1.0,0.0,0.0,3.572075128555298,3.572099208831787,8.514015803484654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.216796875,0.0,1483.8690185546875,1895.4371337890625,0.0,2698.3388671875,0.8919895887374878,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603580355644226,0.3386271297931671,0.3100160360336303,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659138679504395,0.5071128606796265,0.4849997460842132,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689018130302428,0.6976380944252014,0.4901207983493805,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867724895477295,0.3755886554718017,0.3612510859966278,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081600189208984,0.1691082715988159,0.7897519469261169,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3052062988281,296.98388671875,284.8783874511719,1.0,0.5903401374816895,0.3518546819686889,0.3518546819686889,1.0,1.0,-2.92500114440918,0.7302728891372681,2.194728374481201,0.0655710250139236,0.8395142555236816,0.8395142555236816,0.0,203.0375213623047,205.0,52363.62890625,0.0,2438.458740234375,1.0,279.6571044921875,283.1570739746094,298.00701904296875,301.4683532714844,293.1499938964844,293.1499938964844,279.95001220703125,40872.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246110081672668,1.0,0.0,0.0,3.572075128555298,3.572099208831787,8.514015803484654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.216796875,0.0,1483.8690185546875,1895.4371337890625,0.0,2698.3388671875,0.8919895887374878,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.757129430770874,0.3373334407806396,0.3087200224399566,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622609972953796,0.5052268505096436,0.4830928146839142,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649489521980286,0.6954832673072815,0.4884124398231506,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833240032196045,0.3741200864315033,0.3597920835018158,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047614216804504,0.1679096221923828,0.7844314575195312,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.302978515625,296.9822998046875,285.001953125,1.0,0.5898635387420654,0.3522011339664459,0.3522011339664459,1.0,1.0,-2.9109435081481934,0.7267213463783264,2.184222221374512,0.0651347562670707,0.917628288269043,0.917628288269043,0.0,205.1144256591797,205.0,51369.0703125,0.0,2423.384521484375,1.0,279.8995056152344,283.2983093261719,297.9529113769531,301.2431945800781,293.1499938964844,293.1499938964844,279.95001220703125,35261.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159360885620117,1.0,0.0,0.0,3.6045854091644287,3.6046087741851807,8.669697422192257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.677734375,0.0,1477.771484375,1895.4371337890625,0.0,2617.962158203125,0.8966202735900879,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546828985214233,0.3361891508102417,0.3077589273452759,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594023585319519,0.5034965872764587,0.4815312922000885,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618315696716307,0.6935365796089172,0.4871188402175903,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806109189987183,0.3727822303771972,0.3585938215255737,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019405722618103,0.1668151468038559,0.7797708511352539,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.302978515625,296.9819641113281,284.9865417480469,1.0,0.5894224643707275,0.3527743518352508,0.3527743518352508,1.0,1.0,-2.8993120193481445,0.7245042324066162,2.1748077869415283,0.065530851483345,0.9258641600608826,0.9258641600608826,0.0,206.73602294921875,208.0,51286.1328125,0.0,2410.50146484375,1.0,279.9423522949219,283.2904052734375,297.9691162109375,301.288818359375,293.1499938964844,293.1499938964844,279.6499938964844,34169.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81169193983078,1.0,0.0,0.0,3.662558078765869,3.6625819206237793,8.95080972895812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.05859375,0.0,1533.443603515625,1895.4371337890625,0.0,2578.783203125,0.9066055417060852,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490094900131226,0.3328684866428375,0.3052010834217071,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529854416847229,0.499023973941803,0.4777681529521942,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9543904066085817,0.6881003975868225,0.483766108751297,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745027542114258,0.3693326413631439,0.3557291626930237,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956640243530273,0.1642642617225647,0.7696931958198547,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2999267578125,296.97784423828125,284.8918762207031,1.0,0.5882946252822876,0.3539208173751831,0.3539208173751831,1.0,1.0,-2.872136354446411,0.718847930431366,2.1532883644104004,0.0661106631159782,0.8247517943382263,0.8247517943382263,0.0,210.38169860839844,211.0,51279.4453125,0.0,2379.96728515625,1.0,279.6579284667969,283.1898803710937,298.0322570800781,301.4233093261719,293.1499938964844,293.1499938964844,279.95001220703125,40606.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170530200004578,1.0,0.0,0.0,3.467600584030152,3.467623710632324,8.023270652302017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.53125,0.0,1372.2974853515625,1895.4371337890625,0.0,2628.289306640625,0.8689351081848145,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490094900131226,0.3328684866428375,0.3052010834217071,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529854416847229,0.499023973941803,0.4777681529521942,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9543904066085817,0.6881003975868225,0.483766108751297,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745027542114258,0.3693326413631439,0.3557291626930237,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956640243530273,0.1642642617225647,0.7696931958198547,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2999267578125,296.97784423828125,284.8918762207031,1.0,0.5882946252822876,0.3539208173751831,0.3539208173751831,1.0,1.0,-2.872136354446411,0.718847930431366,2.1532883644104004,0.0661106631159782,0.8247517943382263,0.8247517943382263,0.0,210.38169860839844,211.0,51279.4453125,0.0,2379.96728515625,1.0,279.6579284667969,283.1898803710937,298.0322570800781,301.4233093261719,293.1499938964844,293.1499938964844,279.95001220703125,40606.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170530200004578,1.0,0.0,0.0,3.467600584030152,3.467623710632324,8.023270652302017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.53125,0.0,1372.2974853515625,1895.4371337890625,0.0,2628.289306640625,0.8689351081848145,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442819476127625,0.3304136395454407,0.3029451072216034,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475486636161804,0.4953807294368744,0.4742909669876098,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478888511657716,0.6839917302131653,0.4808163642883301,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692707777023315,0.3664907813072204,0.3530458211898803,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899097919464111,0.1620030105113983,0.759846031665802,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29931640625,296.9770202636719,284.9862976074219,1.0,0.5870726704597473,0.3550672829151153,0.3550672829151153,1.0,1.0,-2.8466336727142334,0.7136828303337097,2.132950782775879,0.066641665995121,0.905048370361328,0.905048370361328,0.0,213.4085998535156,199.0,50303.48046875,0.0,2349.764892578125,1.0,279.9409484863281,283.3089294433594,297.99755859375,301.2552185058594,293.1499938964844,293.1499938964844,279.6499938964844,34036.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804425835609436,1.0,0.0,0.0,3.570387125015259,3.5704100131988525,8.505971891281661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5244140625,0.0,1432.015380859375,1895.4371337890625,0.0,2511.958251953125,0.8859450221061707,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442819476127625,0.3304136395454407,0.3029451072216034,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475486636161804,0.4953807294368744,0.4742909669876098,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478888511657716,0.6839917302131653,0.4808163642883301,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692707777023315,0.3664907813072204,0.3530458211898803,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899097919464111,0.1620030105113983,0.759846031665802,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29931640625,296.9770202636719,284.9862976074219,1.0,0.5870726704597473,0.3550672829151153,0.3550672829151153,1.0,1.0,-2.8466336727142334,0.7136828303337097,2.132950782775879,0.066641665995121,0.905048370361328,0.905048370361328,0.0,213.4085998535156,199.0,50303.48046875,0.0,2349.764892578125,1.0,279.9409484863281,283.3089294433594,297.99755859375,301.2552185058594,293.1499938964844,293.1499938964844,279.6499938964844,34036.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804425835609436,1.0,0.0,0.0,3.570387125015259,3.5704100131988525,8.505971891281661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5244140625,0.0,1432.015380859375,1895.4371337890625,0.0,2511.958251953125,0.8859450221061707,1.0,0.0,3.0,1.0,0.0
