time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435306310653687,0.3271146416664123,0.3001207709312439,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468863368034363,0.4909037351608276,0.4702281057834625,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474155902862548,0.6785345077514648,0.4772230684757232,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685319185256958,0.3630207180976867,0.3498736321926117,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879012942314148,0.1594725400209427,0.74856036901474,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2958374023437,296.97369384765625,284.89697265625,1.0,0.5813428163528442,0.3561938107013702,0.3561938107013702,1.0,1.0,-2.8166704177856445,0.7069612145423889,2.1097092628479004,0.0667973011732101,0.8108607530593872,0.8108607530593872,0.0,210.3379364013672,187.0,50233.14453125,0.0,2282.91943359375,1.0,279.6592712402344,283.21502685546875,298.05841064453125,301.3846740722656,293.1499938964844,293.1499938964844,279.95001220703125,40311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098266124725342,1.0,0.0,0.0,3.37598204612732,3.376004457473755,7.604901384183904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.5419921875,0.0,1278.9808349609375,1895.4371337890625,0.0,2561.596435546875,0.8486449122428894,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435306310653687,0.3271146416664123,0.3001207709312439,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468863368034363,0.4909037351608276,0.4702281057834625,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474155902862548,0.6785345077514648,0.4772230684757232,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685319185256958,0.3630207180976867,0.3498736321926117,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879012942314148,0.1594725400209427,0.74856036901474,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2958374023437,296.97369384765625,284.89697265625,1.0,0.5813428163528442,0.3561938107013702,0.3561938107013702,1.0,1.0,-2.8166704177856445,0.7069612145423889,2.1097092628479004,0.0667973011732101,0.8108607530593872,0.8108607530593872,0.0,210.3379364013672,187.0,50233.14453125,0.0,2282.91943359375,1.0,279.6592712402344,283.21502685546875,298.05841064453125,301.3846740722656,293.1499938964844,293.1499938964844,279.95001220703125,40311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098266124725342,1.0,0.0,0.0,3.37598204612732,3.376004457473755,7.604901384183904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.5419921875,0.0,1278.9808349609375,1895.4371337890625,0.0,2561.596435546875,0.8486449122428894,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446858882904053,0.3256340026855469,0.2984451949596405,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483292460441589,0.4886822700500488,0.4677844047546386,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.949572503566742,0.676013171672821,0.4751296043395996,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698110342025757,0.3612791895866394,0.3479306697845459,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881117582321167,0.1581102758646011,0.741405725479126,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2947692871094,296.973388671875,285.0018310546875,1.0,0.5767309665679932,0.3568697571754455,0.3568697571754455,1.0,1.0,-2.798264980316162,0.7027660608291626,2.09549880027771,0.0666923150420188,0.8852205276489258,0.8852205276489258,0.0,206.3522491455078,187.0,49347.5859375,0.0,2232.43896484375,1.0,279.9107971191406,283.3385314941406,298.0047912597656,301.1763916015625,293.1499938964844,293.1499938964844,279.95001220703125,33998.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999652624130249,1.0,0.0,0.0,3.440402746200561,3.44042444229126,7.897904197307071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.615234375,0.0,1298.132080078125,1895.4371337890625,0.0,2471.107177734375,0.858239471912384,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462136745452881,0.3246920704841614,0.2975212335586548,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501072525978088,0.4872480034828186,0.4663509428501129,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520485997200012,0.6743525266647339,0.4739488363265991,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714371681213379,0.360163539648056,0.346781462430954,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889323949813843,0.1572529226541519,0.7369807362556458,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.29461669921875,296.9737854003906,284.9804382324219,1.0,0.5733913779258728,0.3573203682899475,0.3573203682899475,1.0,1.0,-2.78731369972229,0.7003825306892395,2.086931228637696,0.0667782202363014,0.8818836212158203,0.8818836212158203,0.0,203.00146484375,175.0,49233.359375,0.0,2198.020751953125,1.0,279.94012451171875,283.3243103027344,298.0223083496094,301.2149353027344,293.1499938964844,293.1499938964844,280.25,34121.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971060872077942,1.0,0.0,0.0,3.4773824214935303,3.477404356002808,8.06859986823838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.150390625,0.0,1336.0770263671875,1895.4371337890625,0.0,2444.996826171875,0.865169107913971,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484527826309204,0.3235970735549927,0.2963190078735351,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527283668518066,0.4855401813983917,0.4645138382911682,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555644989013672,0.672383189201355,0.4723956286907196,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738454937934875,0.3588363528251648,0.345314621925354,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.590289294719696,0.1562301516532898,0.7314606308937073,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2945556640625,296.97467041015625,285.0723571777344,1.0,0.5689521431922913,0.3578836321830749,0.3578836321830749,1.0,1.0,-2.7733962535858154,0.6973165273666382,2.076079845428467,0.0668424218893051,0.9652191400527954,0.9652191400527954,0.0,198.4398956298828,175.0,48420.2109375,0.0,2153.19482421875,1.0,280.195068359375,283.4346618652344,298.0065612792969,301.0811767578125,293.1499938964844,293.1499938964844,280.25,31372.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894116640090942,1.0,0.0,0.0,3.5654940605163574,3.565516471862793,8.482673479193181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.45654296875,0.0,1407.343994140625,1895.4371337890625,0.0,2375.0390625,0.8842734694480896,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512780427932739,0.322522222995758,0.2952244281768799,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8559947609901428,0.4838534593582153,0.4627897143363952,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.959772527217865,0.6703999638557434,0.4709534347057342,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768574953079224,0.3575325310230255,0.3439339101314544,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921621918678284,0.1552464216947555,0.7261953353881836,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.295166015625,296.9760131835937,285.0364074707031,1.0,0.5643255114555359,0.3585293292999267,0.3585293292999267,1.0,1.0,-2.76028823852539,0.6946972608566284,2.065591096878052,0.0671792477369308,0.9819843769073486,0.9819843769073486,0.0,193.44253540039065,163.0,48488.5078125,0.0,2108.04296875,1.0,280.2415771484375,283.4051513671875,298.04180908203125,301.1720275878906,293.1499938964844,293.1499938964844,279.95001220703125,31128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871169447898865,1.0,0.0,0.0,3.669374704360962,3.669397830963135,8.98415805750119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4267578125,0.0,1518.1851806640625,1895.4371337890625,0.0,2354.26806640625,0.9059302806854248,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.75631183385849,0.319058358669281,0.2921296954154968,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621078133583069,0.4791713654994964,0.4584022462368011,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672256112098694,0.6644704937934875,0.4669719636440277,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824419736862183,0.3539129793643951,0.340462327003479,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954397916793823,0.1527711451053619,0.7141918540000916,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2912902832031,296.973388671875,284.87060546875,1.0,0.5543064475059509,0.3598207533359527,0.3598207533359527,1.0,1.0,-2.727924346923828,0.6874238848686218,2.040500402450561,0.0673023238778114,0.8408432602882385,0.8408432602882385,0.0,183.58631896972656,151.0,48719.58203125,0.0,2009.7625732421875,1.0,279.9573669433594,283.2367553710937,298.1153259277344,301.3498840332031,293.1499938964844,293.1499938964844,280.25,39747.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972834706306458,1.0,0.0,0.0,3.5467214584350586,3.5467450618743896,8.393584494115203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.9287109375,0.0,1448.5191650390625,1895.4371337890625,0.0,2446.61474609375,0.8849195837974548,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.75631183385849,0.319058358669281,0.2921296954154968,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621078133583069,0.4791713654994964,0.4584022462368011,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672256112098694,0.6644704937934875,0.4669719636440277,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824419736862183,0.3539129793643951,0.340462327003479,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954397916793823,0.1527711451053619,0.7141918540000916,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2912902832031,296.973388671875,284.87060546875,1.0,0.5543064475059509,0.3598207533359527,0.3598207533359527,1.0,1.0,-2.727924346923828,0.6874238848686218,2.040500402450561,0.0673023238778114,0.8408432602882385,0.8408432602882385,0.0,183.58631896972656,151.0,48719.58203125,0.0,2009.7625732421875,1.0,279.9573669433594,283.2367553710937,298.1153259277344,301.3498840332031,293.1499938964844,293.1499938964844,280.25,39747.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972834706306458,1.0,0.0,0.0,3.5467214584350586,3.5467450618743896,8.393584494115203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.9287109375,0.0,1448.5191650390625,1895.4371337890625,0.0,2446.61474609375,0.8849195837974548,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631367444992065,0.3165538907051086,0.2892361283302307,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870197594165802,0.4753805100917816,0.4541709721088409,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763765931129456,0.6600344777107239,0.4633069932460785,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897668480873108,0.3509261906147003,0.337049275636673,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998854637145996,0.1505421698093414,0.7018454670906067,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2888488769531,296.9734191894531,284.9776916503906,1.0,0.5436338782310486,0.3611122071743011,0.3611122071743011,1.0,1.0,-2.6960127353668213,0.6802347302436829,2.015777826309204,0.0671980828046798,0.9211822748184204,0.9211822748184204,0.0,172.73133850097656,139.0,47595.96484375,0.0,1909.677734375,1.0,280.24151611328125,283.3692626953125,298.06182861328125,301.1571044921875,293.1499938964844,293.1499938964844,279.95001220703125,34034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854053378105164,1.0,0.0,0.0,3.638018131256104,3.638041496276856,8.831266313791275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9697265625,0.0,1505.2193603515625,1895.4371337890625,0.0,2338.804931640625,0.901047706604004,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631367444992065,0.3165538907051086,0.2892361283302307,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870197594165802,0.4753805100917816,0.4541709721088409,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763765931129456,0.6600344777107239,0.4633069932460785,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897668480873108,0.3509261906147003,0.337049275636673,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998854637145996,0.1505421698093414,0.7018454670906067,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2888488769531,296.9734191894531,284.9776916503906,1.0,0.5436338782310486,0.3611122071743011,0.3611122071743011,1.0,1.0,-2.6960127353668213,0.6802347302436829,2.015777826309204,0.0671980828046798,0.9211822748184204,0.9211822748184204,0.0,172.73133850097656,139.0,47595.96484375,0.0,1909.677734375,1.0,280.24151611328125,283.3692626953125,298.06182861328125,301.1571044921875,293.1499938964844,293.1499938964844,279.95001220703125,34034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854053378105164,1.0,0.0,0.0,3.638018131256104,3.638041496276856,8.831266313791275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9697265625,0.0,1505.2193603515625,1895.4371337890625,0.0,2338.804931640625,0.901047706604004,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709429264068604,0.313364177942276,0.2862107157707214,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794534802436829,0.4709128737449646,0.449796587228775,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857500195503236,0.654447615146637,0.4593912363052368,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980771660804749,0.3474333584308624,0.3335364460945129,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050317287445068,0.148119181394577,0.6895251870155334,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2847595214844,296.9716186523437,284.8823547363281,1.0,0.5325824618339539,0.3625098764896393,0.3625098764896393,1.0,1.0,-2.6633942127227783,0.6729841828346252,1.9904098510742188,0.0673398673534393,0.8117800951004028,0.8117800951004028,0.0,161.71409606933594,127.0,47439.5078125,0.0,1809.9249267578125,1.0,279.9581604003906,283.2736511230469,298.11651611328125,301.2719116210937,293.1499938964844,293.1499938964844,280.25,41345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911531329154968,1.0,0.0,0.0,3.416301965713501,3.4163248538970947,7.787639333400875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.38720703125,0.0,1325.814453125,1895.4371337890625,0.0,2390.83154296875,0.8583727478981018,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709429264068604,0.313364177942276,0.2862107157707214,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794534802436829,0.4709128737449646,0.449796587228775,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857500195503236,0.654447615146637,0.4593912363052368,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980771660804749,0.3474333584308624,0.3335364460945129,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050317287445068,0.148119181394577,0.6895251870155334,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2847595214844,296.9716186523437,284.8823547363281,1.0,0.5325824618339539,0.3625098764896393,0.3625098764896393,1.0,1.0,-2.6633942127227783,0.6729841828346252,1.9904098510742188,0.0673398673534393,0.8117800951004028,0.8117800951004028,0.0,161.71409606933594,127.0,47439.5078125,0.0,1809.9249267578125,1.0,279.9581604003906,283.2736511230469,298.11651611328125,301.2719116210937,293.1499938964844,293.1499938964844,280.25,41345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911531329154968,1.0,0.0,0.0,3.416301965713501,3.4163248538970947,7.787639333400875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.38720703125,0.0,1325.814453125,1895.4371337890625,0.0,2390.83154296875,0.8583727478981018,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810965776443481,0.3110963404178619,0.2835631966590881,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912354707717896,0.467334121465683,0.4457915127277374,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996256709098816,0.6502368450164795,0.4559391736984253,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084990382194519,0.3445965051651001,0.3302731513977051,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116452813148499,0.1460099965333938,0.6776083707809448,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28271484375,296.9730529785156,284.9797668457031,1.0,0.5212709903717041,0.3639075458049774,0.3639075458049774,1.0,1.0,-2.633004903793335,0.6664071679115295,1.96659791469574,0.0675097927451133,0.8894695043563843,0.8894695043563843,0.0,150.09751892089844,115.0,46410.2890625,0.0,1712.912353515625,1.0,280.240478515625,283.3952331542969,298.0707092285156,301.08966064453125,293.1499938964844,293.1499938964844,280.54998779296875,34215.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772764563560486,1.0,0.0,0.0,3.516412734985352,3.516435146331787,8.250741529991501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.62548828125,0.0,1376.69921875,1895.4371337890625,0.0,2265.7216796875,0.8739349842071533,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810965776443481,0.3110963404178619,0.2835631966590881,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912354707717896,0.467334121465683,0.4457915127277374,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996256709098816,0.6502368450164795,0.4559391736984253,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084990382194519,0.3445965051651001,0.3302731513977051,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116452813148499,0.1460099965333938,0.6776083707809448,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28271484375,296.9730529785156,284.9797668457031,1.0,0.5212709903717041,0.3639075458049774,0.3639075458049774,1.0,1.0,-2.633004903793335,0.6664071679115295,1.96659791469574,0.0675097927451133,0.8894695043563843,0.8894695043563843,0.0,150.09751892089844,115.0,46410.2890625,0.0,1712.912353515625,1.0,280.240478515625,283.3952331542969,298.0707092285156,301.08966064453125,293.1499938964844,293.1499938964844,280.54998779296875,34215.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772764563560486,1.0,0.0,0.0,3.516412734985352,3.516435146331787,8.250741529991501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.62548828125,0.0,1376.69921875,1895.4371337890625,0.0,2265.7216796875,0.8739349842071533,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7864909768104553,0.3100685179233551,0.2823989391326904,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.897416353225708,0.4656591415405273,0.4439593851566314,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483390927314758,0.4519396126270294,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137250542640686,0.3432715535163879,0.3287819623947143,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150358319282532,0.1450327783823013,0.6721601486206055,285.07501220703125,284.95001220703125,302.1184997558594,295.1224975585937,298.2817077636719,296.9744567871094,285.0778503417969,1.0,0.5154917240142822,0.3646064102649688,0.3646064102649688,1.0,1.0,-2.6162919998168945,0.6625760793685913,1.9537159204483032,0.0675856322050094,0.97621750831604,0.97621750831604,0.0,144.55740356445312,115.0,45532.33203125,0.0,1664.1943359375,1.0,280.49664306640625,283.5119934082031,298.0516357421875,300.9501953125,293.1499938964844,293.1499938964844,280.54998779296875,31502.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689740657806396,1.0,0.0,0.0,3.600924491882324,3.600947380065918,8.652096425976197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.4228515625,0.0,1446.05615234375,1895.4371337890625,0.0,2191.733154296875,0.8924472332000732,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7912930250167847,0.3090398609638214,0.2813670933246612,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9028609991073608,0.4639894962310791,0.4422715008258819,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.647287130355835,0.4424769878387451,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181946277618408,0.3419522047042846,0.3274073600769043,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.617862343788147,0.1440830677747726,0.6671205163002014,285.0438842773437,284.95001220703125,302.1063232421875,295.1262512207031,298.280029296875,296.97613525390625,285.038330078125,1.0,0.5093621611595154,0.36536505818367,0.36536505818367,1.0,1.0,-2.593928575515747,0.6569942235946655,1.936934471130371,0.0670409575104713,0.9939050078392028,0.9939050078392028,0.0,139.60032653808594,103.0,45456.7734375,0.0,1610.7940673828125,1.0,280.5421447753906,283.4800109863281,298.0851135253906,301.033935546875,293.1499938964844,293.1499938964844,280.25,31177.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661441564559937,1.0,0.0,0.0,3.705490112304688,3.7055139541625977,9.161880711872072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.55859375,0.0,1559.1546630859375,1895.4371337890625,0.0,2166.675537109375,0.9140864014625548,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005074858665466,0.3055843412876129,0.278328388929367,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914320707321167,0.4592697918415069,0.4378950595855713,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455137133598328,0.4231775403022766,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.826879620552063,0.3382513225078583,0.3238981962203979,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232956647872925,0.1417421847581863,0.6557176113128662,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.271728515625,296.9748229980469,284.8519287109375,1.0,0.4963309466838836,0.3668823540210724,0.3668823540210724,1.0,1.0,-2.5439224243164062,0.6440081000328064,1.8999143838882449,0.0653042569756507,0.8323211073875427,0.8323211073875427,0.0,129.73895263671875,91.0,45362.09765625,0.0,1499.6414794921875,1.0,280.2569580078125,283.3002014160156,298.1554260253906,301.18896484375,293.1499938964844,293.1499938964844,280.54998779296875,40846.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757970690727234,1.0,0.0,0.0,3.556861162185669,3.556885242462158,8.441645604762016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.4150390625,0.0,1467.328369140625,1895.4371337890625,0.0,2252.488037109375,0.8876286745071411,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005074858665466,0.3055843412876129,0.278328388929367,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914320707321167,0.4592697918415069,0.4378950595855713,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455137133598328,0.4231775403022766,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.826879620552063,0.3382513225078583,0.3238981962203979,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232956647872925,0.1417421847581863,0.6557176113128662,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.271728515625,296.9748229980469,284.8519287109375,1.0,0.4963309466838836,0.3668823540210724,0.3668823540210724,1.0,1.0,-2.5439224243164062,0.6440081000328064,1.8999143838882449,0.0653042569756507,0.8323211073875427,0.8323211073875427,0.0,129.73895263671875,91.0,45362.09765625,0.0,1499.6414794921875,1.0,280.2569580078125,283.3002014160156,298.1554260253906,301.18896484375,293.1499938964844,293.1499938964844,280.54998779296875,40846.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757970690727234,1.0,0.0,0.0,3.556861162185669,3.556885242462158,8.441645604762016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.4150390625,0.0,1467.328369140625,1895.4371337890625,0.0,2252.488037109375,0.8876286745071411,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118148446083069,0.0,0.2754406630992889,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293969869613647,0.0,0.4336369633674621,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017126262187958,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375764489173889,0.0,0.3204203248023987,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300904750823975,0.0,0.6443660855293274,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2642517089844,296.9765319824219,284.9613647460937,0.0,0.0,0.3683996498584747,0.3683996498584747,1.0,1.0,-2.491727113723755,0.6301817893981934,1.8615453243255613,0.0630880296230316,0.0,0.0,0.0,119.34554290771484,60.0,43897.6015625,0.0,1387.3380126953125,0.0,280.5414428710937,283.440673828125,298.0882873535156,300.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,34793.74609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619694709777832,3.619718074798584,8.742530326344422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.762451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118148446083069,0.0,0.2754406630992889,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293969869613647,0.0,0.4336369633674621,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017126262187958,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375764489173889,0.0,0.3204203248023987,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300904750823975,0.0,0.6443660855293274,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2642517089844,296.9765319824219,284.9613647460937,0.0,0.0,0.3683996498584747,0.3683996498584747,1.0,1.0,-2.491727113723755,0.6301817893981934,1.8615453243255613,0.0630880296230316,0.0,0.0,0.0,119.34554290771484,60.0,43897.6015625,0.0,1387.3380126953125,0.0,280.5414428710937,283.440673828125,298.0882873535156,300.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,34793.74609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619694709777832,3.619718074798584,8.742530326344422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.762451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0029010018333792,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.4815573096275329,0.0,0.0030549014918506,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.4815573096275329,0.0,0.002256340580061,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0160645190626382,0.0,0.0030548970680683,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,0.0144909787923097,288.2015991210937,294.1499938964844,302.03045654296875,295.1405944824219,298.55517578125,298.0477600097656,283.8334045410156,0.0,0.0,0.2814154028892517,0.2814154028892517,1.0,1.0,-0.0309133287519216,0.0072982744313776,0.0236150529235601,-0.0634781196713447,0.0,0.0,0.0,-0.1734720319509506,60.0,2189.668212890625,0.0,-6.515574204968289e-05,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749721294458159e-18,1.7506101000263474e-18,1.0084061016259938e-23,1.725330939382941e-15,1.7253256454270206e-15,5.37650192156492e-21,0.0,0.0,-0.0,0.0,0.0,1.8234034740453087e-32,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0011114856461063,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0017041700193658,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0017518058884888,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0012830652995035,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0028401748277246,287.90875244140625,294.1499938964844,302.0157470703125,295.14190673828125,299.1558837890625,299.14141845703125,283.4056396484375,0.0,0.0,0.2210397869348526,0.2210397869348526,1.0,1.0,-0.0130009865388274,0.0035057575441896,0.009495229460299,-0.0618899278342723,0.0,0.0,0.0,-0.0782116204500198,60.0,1320.9327392578125,0.0,-7.41682151783607e-06,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.893306496688639e-29,-2.226014054310349e-29,-2.4894228509842756e-32,-5.384577692347624e-18,-5.380841317520722e-18,-3.736295663132465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0001047107725753,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0001074854153557,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,7.682011346332729e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0001096789710572,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0005371724255383,287.8544921875,294.1499938964844,301.9893493652344,295.1434020996094,298.9101867675781,300.44970703125,283.1315002441406,0.0,0.0,0.1208350881934166,0.1208350881934166,1.0,1.0,-0.0011194953694939,0.0007304075406864,0.0003890878870151,-0.0660673677921295,0.0,0.0,0.0,-0.0171330627053976,60.0,476.1544494628906,0.0,-8.60077662423464e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.225030747101196e-39,2.3917025877464537e-39,1.655701397926059e-39,-2.5674809757625842e-23,-1.0133723754548129e-23,-1.554108679193862e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.0001047540717991,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.00010756260599,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.690546772209927e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0001097312779165,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0005372288287617,287.8446044921875,294.1499938964844,301.97607421875,295.1438293457031,298.91522216796875,300.9165954589844,283.0924987792969,0.0,0.0,0.073679931461811,0.073679931461811,1.0,1.0,-0.0011195804690942,5.747221439378336e-05,0.001062108320184,-0.0667015388607978,0.0,0.0,0.0,-0.0173591617494821,60.0,283.6905517578125,0.0,-8.606550494505427e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.677714286035673e-42,-8.267660939516421e-42,-5.7046860482663297e-42,-2.5619430144357531e-23,-1.0144802517101053e-23,-1.547462683839556e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0001102237802115,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.000116239345516,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,8.600929868407547e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0001161065956694,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0005497299716807,287.8293151855469,294.1499938964844,301.954345703125,295.1441345214844,298.9465637207031,301.3844299316406,283.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743983486667,4.6539767595277226e-08,0.0011743518989533,-0.0667238980531692,0.0,0.0,0.0,-0.0176599472761154,60.0,133.7725830078125,0.0,-9.39852213832637e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.942726775082116e-44,3.503246160812043e-44,1.8216880036222624e-44,-2.16338066617588e-23,-1.0941926740304253e-23,-1.0691880710315445e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0001099084765883,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0001157440201495,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,8.549258927814662e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0001157401129603,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.0005489846807904,287.81365966796875,294.1499938964844,301.9314270019531,295.1440734863281,298.977783203125,301.6297302246094,283.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711581610143,2.587025882405669e-08,0.0011711323168128,-0.0666960030794143,0.0,0.0,0.0,-0.0176381543278694,60.0,75.3456039428711,0.0,-9.35170234583893e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.180741285889259e-23,-1.090720344983914e-23,-1.0900208620192545e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0001098974898923,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0001157277511083,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,8.547622564947233e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0001157275473815,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0005489538307301,287.78204345703125,294.1499938964844,301.8821716308594,295.1427307128906,299.0384216308594,301.8175354003906,283.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710518738254,2.586735625698111e-08,0.001171026029624,-0.066688522696495,0.0,0.0,0.0,-0.017636302858591,60.0,41.16852188110352,0.0,-9.350005569785937e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181247892362592e-23,-1.0906189763575932e-23,-1.0906288371189085e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0001098974898923,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0001157277511083,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,8.547622564947233e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0001157275473815,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0005489538307301,287.78204345703125,294.1499938964844,301.8821716308594,295.1427307128906,299.0384216308594,301.8175354003906,283.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710518738254,2.586735625698111e-08,0.001171026029624,-0.066688522696495,0.0,0.0,0.0,-0.017636302858591,60.0,41.16852188110352,0.0,-9.350005569785937e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181247892362592e-23,-1.0906189763575932e-23,-1.0906288371189085e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001099129658541,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.000115744107461,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,8.54883692227304e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0001157438600785,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0005490308394655,287.7499694824219,294.1499938964844,301.8287353515625,295.13995361328125,299.09674072265625,301.8407592773437,283.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.82640838623047,0.0,-9.352609708912497e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1812403192979018e-23,-1.0906203963072225e-23,-1.0906199229906792e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001099129658541,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.000115744107461,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,8.54883692227304e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0001157438600785,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0005490308394655,287.7499694824219,294.1499938964844,301.8287353515625,295.13995361328125,299.09674072265625,301.8407592773437,283.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.82640838623047,0.0,-9.352609708912497e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1812403192979018e-23,-1.0906203963072225e-23,-1.0906199229906792e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0001099436558433,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001157764127128,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,8.551221981178969e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001157761653303,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0005491842748597,287.71746826171875,294.1499938964844,301.7715759277344,295.1358337402344,299.15264892578125,301.8087463378906,283.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.86943817138672,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240634842264e-23,-1.090620317421132e-23,-1.090620317421132e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0001099436558433,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001157764127128,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,8.551221981178969e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001157761653303,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0005491842748597,287.71746826171875,294.1499938964844,301.7715759277344,295.1358337402344,299.15264892578125,301.8087463378906,283.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.86943817138672,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240634842264e-23,-1.090620317421132e-23,-1.090620317421132e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001099877117667,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0001158228042186,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,8.55464895721525e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.000115822564112,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0005494044744409,287.68463134765625,294.1499938964844,301.7110290527344,295.1304931640625,299.2060852050781,301.7579650878906,283.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.70307159423828,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240634842264e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
