time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954040,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001099877117667,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0001158228042186,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,8.55464895721525e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.000115822564112,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0005494044744409,287.68463134765625,294.1499938964844,301.7110290527344,295.1304931640625,299.2060852050781,301.7579650878906,283.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.70307159423828,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240634842264e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0001100142399081,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0001158507366199,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,8.55671169119887e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001158504965133,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0005495370132848,287.6681213378906,294.1499938964844,301.6796569824219,295.1274108886719,299.23193359375,301.72930908203125,283.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,31.22061538696289,0.0,-9.36978992172044e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0001100434383261,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0001158814775408,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,8.558981789974496e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0001158812374342,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.0005496828816831,287.6515197753906,294.1499938964844,301.6475830078125,295.1240539550781,299.2572021484375,301.69927978515625,283.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.001172574236989,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.778005599975582,0.0,-9.374751641644252e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001101090965676,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,0.00011595061369,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,8.56408805702813e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001159503808594,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0005500109982676,287.6181640625,294.1499938964844,301.5816345214844,295.1166381835937,299.3059997558594,301.6362609863281,283.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.980676651000977,0.0,-9.385917820736722e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001101090965676,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,0.00011595061369,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,8.56408805702813e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001159503808594,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0005500109982676,287.6181640625,294.1499938964844,301.5816345214844,295.1166381835937,299.3059997558594,301.6362609863281,283.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.980676651000977,0.0,-9.385917820736722e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001101943125831,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001160403480753,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,8.57071572681889e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0001160401152446,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0005504367290996,287.5845947265625,294.1499938964844,301.5135498046875,295.1083984375,299.3524780273437,301.5701904296875,283.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2797908782959,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001101943125831,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001160403480753,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,8.57071572681889e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0001160401152446,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0005504367290996,287.5845947265625,294.1499938964844,301.5135498046875,295.1083984375,299.3524780273437,301.5701904296875,283.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2797908782959,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.000110374923679,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001162305270554,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,8.58476196299307e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,0.0001162303015007,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0005513390060514,287.5508728027344,294.1499938964844,301.4438171386719,295.0994567871094,299.3966369628906,301.50177001953125,283.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,28.66424560546875,0.0,-9.431242631308125e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.000110374923679,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001162305270554,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,8.58476196299307e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,0.0001162303015007,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0005513390060514,287.5508728027344,294.1499938964844,301.4438171386719,295.0994567871094,299.3966369628906,301.50177001953125,283.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,28.66424560546875,0.0,-9.431242631308125e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0001105336486943,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,0.0001163976776297,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,8.597107080277056e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.000116397452075,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.000552131969016,287.5251159667969,294.1499938964844,301.3899230957031,295.0922546386719,299.4286193847656,301.4484558105469,283.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778178159147,2.66586095420962e-08,0.001177791156806,-0.0687480121850967,0.0,0.0,0.0,-0.0180285573005676,60.0,28.620925903320312,0.0,-9.45837044241671e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0001105796764022,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0001164461355074,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,8.600686851423234e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0001164459099527,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0005523618892766,287.5169677734375,294.1499938964844,301.372802734375,295.0899353027344,299.4384765625,301.43145751953125,283.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783079244196,2.671592191916261e-08,0.0011782812653109,-0.0688971579074859,0.0,0.0,0.0,-0.0180569700896739,60.0,28.53359031677246,0.0,-9.466242545386194e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,0.0001106625495594,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,0.000116533410619,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,8.607132622273639e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0001165331850643,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0005527759203687,287.4999694824219,294.1499938964844,301.3369445800781,295.08502197265625,299.4584655761719,301.3957824707031,283.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791904689744,2.6819122922461247e-08,0.0011791636934503,-0.0691656991839408,0.0,0.0,0.0,-0.0181081313639879,60.0,28.316585540771484,0.0,-9.480425688934704e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0001107216303353,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0001165956200566,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,8.611727389506996e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0001165954017778,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0005530710914172,287.48297119140625,294.1499938964844,301.3009338378906,295.0799865722656,299.47784423828125,301.35992431640625,283.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798195773735,2.6892665871969257e-08,0.0011797926854342,-0.0693570598959922,0.0,0.0,0.0,-0.0181445889174938,60.0,28.086538314819336,0.0,-9.490539554235512e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001107553325709,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,0.0001166311049018,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,8.614347461843863e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.0001166308793472,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0005532394861802,287.44891357421875,294.1499938964844,301.2286071777344,295.0697937011719,299.5150146484375,301.2878112792969,283.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801774380728,2.693449374646661e-08,0.0011801505461335,-0.0694658905267715,0.0,0.0,0.0,-0.0181653257459402,60.0,27.612648010253903,0.0,-9.496294239852433e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001107553325709,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,0.0001166311049018,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,8.614347461843863e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.0001166308793472,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0005532394861802,287.44891357421875,294.1499938964844,301.2286071777344,295.0697937011719,299.5150146484375,301.2878112792969,283.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801774380728,2.693449374646661e-08,0.0011801505461335,-0.0694658905267715,0.0,0.0,0.0,-0.0181653257459402,60.0,27.612648010253903,0.0,-9.496294239852433e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0001106862982851,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,0.0001165584035334,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,8.608977805124596e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0001165581852546,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0005528947804123,287.4149169921875,294.1499938964844,301.1562805175781,295.0594787597656,299.5498352050781,301.2156066894531,284.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440645501,2.6848297807191563e-08,0.0011794138699769,-0.0692416131496429,0.0,0.0,0.0,-0.0181225966662168,60.0,27.138362884521484,0.0,-9.484437413220804e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0001106862982851,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,0.0001165584035334,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,8.608977805124596e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0001165581852546,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0005528947804123,287.4149169921875,294.1499938964844,301.1562805175781,295.0594787597656,299.5498352050781,301.2156066894531,284.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440645501,2.6848297807191563e-08,0.0011794138699769,-0.0692416131496429,0.0,0.0,0.0,-0.0181225966662168,60.0,27.138362884521484,0.0,-9.484437413220804e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001105530973291,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,0.0001164181230706,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,8.598616841481999e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0001164179120678,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.000552229466848,287.3810119628906,294.1499938964844,301.0843200683594,295.0491943359375,299.5823669433594,301.1436767578125,284.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020145744,2.66821302830067e-08,0.00117799337022,-0.0688092187047004,0.0,0.0,0.0,-0.0180402230471372,60.0,26.674428939819336,0.0,-9.461600569693476e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001105530973291,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,0.0001164181230706,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,8.598616841481999e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0001164179120678,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.000552229466848,287.3810119628906,294.1499938964844,301.0843200683594,295.0491943359375,299.5823669433594,301.1436767578125,284.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020145744,2.66821302830067e-08,0.00117799337022,-0.0688092187047004,0.0,0.0,0.0,-0.0180402230471372,60.0,26.674428939819336,0.0,-9.461600569693476e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001103197791962,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001161724285339,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,8.580469148000702e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0001161722175311,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0005510641494765,287.34722900390625,294.1499938964844,301.01318359375,295.03912353515625,299.6126708984375,301.07244873046875,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755329323932,2.6391202112563412e-08,0.0011755065061151,-0.068052090704441,0.0,0.0,0.0,-0.0178960002958774,60.0,26.221311569213867,0.0,-9.421684410426678e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001103197791962,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001161724285339,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,8.580469148000702e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0001161722175311,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0005510641494765,287.34722900390625,294.1499938964844,301.01318359375,295.03912353515625,299.6126708984375,301.07244873046875,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755329323932,2.6391202112563412e-08,0.0011755065061151,-0.068052090704441,0.0,0.0,0.0,-0.0178960002958774,60.0,26.221311569213867,0.0,-9.421684410426678e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,0.0001101589150493,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0001160030224127,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,8.567957411287352e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,0.0001160028186859,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0005502606509253,287.3304138183594,294.1499938964844,300.97802734375,295.03424072265625,299.6270751953125,301.0372009277344,284.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.61906460963246e-08,0.0011737921740859,-0.0675300955772399,0.0,0.0,0.0,-0.0177965797483921,60.0,25.99669075012207,0.0,-9.3942169598904e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,0.0001099736837204,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.000115807961265,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,8.553550287615508e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,0.0001158077575382,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,0.0005493354401551,287.31365966796875,294.1499938964844,300.9432373046875,295.0294494628906,299.6408996582031,301.0023498535156,284.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718440800905,2.5959726812629924e-08,0.0011718181194737,-0.0669289901852607,0.0,0.0,0.0,-0.0176821053028106,60.0,25.77350616455078,0.0,-9.362639730170488e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,0.0001095621919375,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,0.0001153746416093,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,8.521544805262238e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0001153744378825,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,0.0005472800694406,287.2803649902344,294.1499938964844,300.8749389648437,295.02032470703125,299.6669921875,300.9338073730469,284.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674581328406,2.5446764695402635e-08,0.0011674327543005,-0.0655934587121009,0.0,0.0,0.0,-0.0174278132617473,60.0,25.334043502807617,0.0,-9.292685376749432e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,0.0001095621919375,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,0.0001153746416093,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,8.521544805262238e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0001153744378825,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,0.0005472800694406,287.2803649902344,294.1499938964844,300.8749389648437,295.02032470703125,299.6669921875,300.9338073730469,284.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674581328406,2.5446764695402635e-08,0.0011674327543005,-0.0655934587121009,0.0,0.0,0.0,-0.0174278132617473,60.0,25.334043502807617,0.0,-9.292685376749432e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001091714875656,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,0.0001149632007582,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,8.491155313095078e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,0.0001149630043073,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,0.0005453284829854,287.2473449707031,294.1499938964844,300.8087158203125,295.0119323730469,299.6909484863281,300.8671569824219,284.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632933747023,2.4959707189964323e-08,0.0011632684618234,-0.0643250569701194,0.0,0.0,0.0,-0.0171863604336977,60.0,24.913494110107425,0.0,-9.226506847426209e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001091714875656,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,0.0001149632007582,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,8.491155313095078e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,0.0001149630043073,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,0.0005453284829854,287.2473449707031,294.1499938964844,300.8087158203125,295.0119323730469,299.6909484863281,300.8671569824219,284.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632933747023,2.4959707189964323e-08,0.0011632684618234,-0.0643250569701194,0.0,0.0,0.0,-0.0171863604336977,60.0,24.913494110107425,0.0,-9.226506847426209e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001088759163394,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0001146519425674,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,8.468166197417304e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0001146517533925,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0005438521620817,287.2146301269531,294.1499938964844,300.7449035644531,295.0044860839844,299.71295166015625,300.8025207519531,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601423611864,2.459122150355597e-08,0.0011601176811382,-0.0633652284741401,0.0,0.0,0.0,-0.0170036870986223,60.0,24.523744583129883,0.0,-9.176595483495477e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001088759163394,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0001146519425674,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,8.468166197417304e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0001146517533925,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0005438521620817,287.2146301269531,294.1499938964844,300.7449035644531,295.0044860839844,299.71295166015625,300.8025207519531,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601423611864,2.459122150355597e-08,0.0011601176811382,-0.0633652284741401,0.0,0.0,0.0,-0.0170036870986223,60.0,24.523744583129883,0.0,-9.176595483495477e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001086504926206,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,0.0001144145571743,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,8.450632594758645e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0001144143607234,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.000542726193089,287.1874084472656,294.1499938964844,300.69354248046875,294.9990539550781,299.73004150390625,300.75,284.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577400146052,2.431017342985342e-08,0.0011577156838029,-0.0626330524682998,0.0,0.0,0.0,-0.0168643649667501,60.0,24.21958541870117,0.0,-9.13861839535457e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572509765625,0.0,0.0,0.000108607506263,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,0.000114369286166,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,8.447288564639166e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,0.0001143690969911,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,0.0005425114650279,287.1822204589844,294.1499938964844,300.6839904785156,294.99810791015625,299.7331848144531,300.7401733398437,284.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572815710678,2.4256578967651883e-08,0.0011572572402656,-0.0624934174120426,0.0,0.0,0.0,-0.0168377961963415,60.0,24.163236618041992,0.0,-9.131385070304533e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0001084753166651,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0001142300825449,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,8.437007636530325e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.00011422989337,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,0.0005418512155301,287.1661376953125,294.1499938964844,300.6547546386719,294.99542236328125,299.7426452636719,300.7100830078125,284.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409177923823336e-08,0.0011558476835489,-0.0620640255510807,0.0,0.0,0.0,-0.0167560949921607,60.0,23.99675750732422,0.0,-9.109161425158165e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0001083470051526,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.000114094968012,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,8.42702720547095e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0001140947788371,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0005412103491835,287.1501159667969,294.1499938964844,300.6263732910156,294.9930725097656,299.7516784667969,300.68072509765625,284.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545040179044,2.3931809423061168e-08,0.0011544801527634,-0.0616471879184246,0.0,0.0,0.0,-0.0166767928749322,60.0,23.859994888305664,0.0,-9.087614927238977e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001081006921594,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001138355801231,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,8.407868881477043e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0001138353909482,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.0005399800138548,287.11834716796875,294.1499938964844,300.5724792480469,294.989501953125,299.7686462402344,300.62451171875,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624714629022492e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,-0.0165245532989501,60.0,23.59659194946289,0.0,-9.046324578321221e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001081006921594,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001138355801231,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,8.407868881477043e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0001138353909482,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.0005399800138548,287.11834716796875,294.1499938964844,300.5724792480469,294.989501953125,299.7686462402344,300.62451171875,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624714629022492e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,-0.0165245532989501,60.0,23.59659194946289,0.0,-9.046324578321221e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.000107869193016,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.0001135917846113,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678955078125,0.0,0.0,8.389862341573462e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0001135916099883,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0005388237186707,287.0868835449219,294.1499938964844,300.5226745605469,294.9876403808594,299.7841796875,300.5718994140625,284.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336083287972545e-08,0.0011493866331875,-0.0600946135818958,0.0,0.0,0.0,-0.0163814686238765,60.0,23.353252410888672,0.0,-9.007601420307765e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.000107869193016,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.0001135917846113,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678955078125,0.0,0.0,8.389862341573462e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0001135916099883,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0005388237186707,287.0868835449219,294.1499938964844,300.5226745605469,294.9876403808594,299.7841796875,300.5718994140625,284.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336083287972545e-08,0.0011493866331875,-0.0600946135818958,0.0,0.0,0.0,-0.0163814686238765,60.0,23.353252410888672,0.0,-9.007601420307765e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.000107653599116,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,0.0001133647529059,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,8.373093442060053e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001133645782829,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,0.0005377468769438,287.0557861328125,294.1499938964844,300.4774169921875,294.9876708984375,299.79840087890625,300.5233764648437,284.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12798500061035,0.0,-8.971613851826987e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.000107653599116,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,0.0001133647529059,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,8.373093442060053e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001133645782829,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,0.0005377468769438,287.0557861328125,294.1499938964844,300.4774169921875,294.9876708984375,299.79840087890625,300.5233764648437,284.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12798500061035,0.0,-8.971613851826987e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
