time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,0.0001074534957297,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,0.0001131540338974,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,8.357530168723315e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.0001131538592744,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0005367473931983,287.0250244140625,294.1499938964844,300.4371032714844,294.98980712890625,299.8114624023437,300.4792785644531,284.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817793876583892e-08,0.0011449554003775,-0.0587435103952884,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92031478881836,0.0,-8.938275186665123e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,0.0001074534957297,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,0.0001131540338974,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,8.357530168723315e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.0001131538592744,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0005367473931983,287.0250244140625,294.1499938964844,300.4371032714844,294.98980712890625,299.8114624023437,300.4792785644531,284.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817793876583892e-08,0.0011449554003775,-0.0587435103952884,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92031478881836,0.0,-8.938275186665123e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.0001073586536222,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0001130541568272,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,8.350152347702533e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,0.0001130539822042,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0005362736992537,287.009765625,294.1499938964844,300.4189147949219,294.9917297363281,299.817626953125,300.4588623046875,284.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.26995364727145e-08,0.0011439444497227,-0.0584351792931556,0.0,0.0,0.0,-0.0160659085959196,60.0,22.822525024414062,0.0,-8.922494743046627e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.000107269588625,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,0.0001129603697336,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,8.34322563605383e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0001129601951106,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,0.0005358288181014,286.9945983886719,294.1499938964844,300.40216064453125,294.9942321777344,299.82354736328125,300.4397277832031,284.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588487524899392e-08,0.0011429950827732,-0.0581456385552883,0.0,0.0,0.0,-0.016010858118534,60.0,22.729177474975582,0.0,-8.907688453518858e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0001071103833965,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912353515625,0.0,0.0,0.0001127927098423,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876647949219,0.0,0.0,8.33084195619449e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0001127925352193,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0005350336432456,286.96453857421875,294.1499938964844,300.3729858398437,295.00115966796875,299.8346862792969,300.40594482421875,284.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389961884528023e-08,0.0011412976309657,-0.0576279684901237,0.0,0.0,0.0,-0.015912439674139,60.0,22.55712509155273,0.0,-8.881249868863963e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0001071103833965,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912353515625,0.0,0.0,0.0001127927098423,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876647949219,0.0,0.0,8.33084195619449e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0001127925352193,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0005350336432456,286.96453857421875,294.1499938964844,300.3729858398437,295.00115966796875,299.8346862792969,300.40594482421875,284.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389961884528023e-08,0.0011412976309657,-0.0576279684901237,0.0,0.0,0.0,-0.015912439674139,60.0,22.55712509155273,0.0,-8.881249868863963e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001069737336365,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0001126488059526,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,8.320213237311691e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0001126486386056,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,0.0005343511002138,286.934814453125,294.1499938964844,300.3500061035156,295.01080322265625,299.8451232910156,300.3772888183594,284.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.40196228027344,0.0,-8.858587108306892e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001069737336365,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0001126488059526,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,8.320213237311691e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0001126486386056,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,0.0005343511002138,286.934814453125,294.1499938964844,300.3500061035156,295.01080322265625,299.8451232910156,300.3772888183594,284.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.40196228027344,0.0,-8.858587108306892e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001068654528353,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,0.0001125347771449,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,8.311791316373274e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,0.0001125346097978,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0005338102928362,286.9054870605469,294.1499938964844,300.33056640625,295.0219421386719,299.8548889160156,300.35357666015625,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.208449778606792e-08,0.0011386857368052,-0.0568313710391521,0.0,0.0,0.0,-0.0157610103487968,60.0,22.264328002929688,0.0,-8.840647325314421e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001068654528353,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,0.0001125347771449,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,8.311791316373274e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,0.0001125346097978,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0005338102928362,286.9054870605469,294.1499938964844,300.33056640625,295.0219421386719,299.8548889160156,300.35357666015625,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.208449778606792e-08,0.0011386857368052,-0.0568313710391521,0.0,0.0,0.0,-0.0157610103487968,60.0,22.264328002929688,0.0,-8.840647325314421e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,0.0001067830744432,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.0001124480259022,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,8.305383380502462e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001124478585552,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0005333988810889,286.8787841796875,294.1499938964844,300.31317138671875,295.0321960449219,299.8633728027344,300.3341369628906,284.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378289200365,2.198173021383809e-08,0.0011378069175407,-0.0565633438527584,0.0,0.0,0.0,-0.015710063278675,60.0,22.14918708801269,0.0,-8.82700774695877e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001067768534994,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320007324219,0.0,0.0,0.0001124414702644,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,8.304899529321119e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,0.0001124413029174,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,0.000533367798198,286.8764953613281,294.1499938964844,300.3116760253906,295.0331115722656,299.8641052246094,300.33251953125,284.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377624468877,2.197396575809308e-08,0.0011377404443919,-0.0565430931746959,0.0,0.0,0.0,-0.0157062131911516,60.0,22.13963890075684,0.0,-8.825977459991918e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0001067397097358,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001124023547163,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,8.302010246552527e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,0.0001124021946452,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,0.0005331822903826,286.86212158203125,294.1499938964844,300.3024597167969,295.0386962890625,299.8684997558594,300.3226013183594,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373665183782,2.192762593722364e-08,0.0011373446322977,-0.0564222298562526,0.0,0.0,0.0,-0.0156832430511713,60.0,22.081462860107425,0.0,-8.819831265327593e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,0.000106707913801,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0001123688707593,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,8.299537148559466e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0001123687106883,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0005330234998837,286.84783935546875,294.1499938964844,300.2933654785156,295.0443115234375,299.8727722167969,300.3129577636719,284.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370271677151,2.1887943901788293e-08,0.0011370052816346,-0.0563187338411808,0.0,0.0,0.0,-0.0156635716557502,60.0,22.026010513305664,0.0,-8.81456969636929e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001066583281499,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001123166512115,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,8.295679435832426e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001123164911405,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.0005327758844941,286.819580078125,294.1499938964844,300.2755126953125,295.05548095703125,299.880859375,300.2943420410156,284.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364977108314,2.18260343132215e-08,0.0011364758247509,-0.0561572574079036,0.0,0.0,0.0,-0.0156328789889812,60.0,21.92313766479492,0.0,-8.806363638313996e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001066583281499,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001123166512115,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,8.295679435832426e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001123164911405,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.0005327758844941,286.819580078125,294.1499938964844,300.2755126953125,295.05548095703125,299.880859375,300.2943420410156,284.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364977108314,2.18260343132215e-08,0.0011364758247509,-0.0561572574079036,0.0,0.0,0.0,-0.0156328789889812,60.0,21.92313766479492,0.0,-8.806363638313996e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001066224576788,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001122788744396,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,8.292889106087387e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001122787143685,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0005325967795215,286.7916259765625,294.1499938964844,300.25811767578125,295.0665588378906,299.8884582519531,300.2763366699219,284.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781222159233948e-08,0.0011360925855115,-0.0560403726994991,0.0,0.0,0.0,-0.0156106632202863,60.0,21.828346252441406,0.0,-8.800426343213985e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001066224576788,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001122788744396,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,8.292889106087387e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001122787143685,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0005325967795215,286.7916259765625,294.1499938964844,300.25811767578125,295.0665588378906,299.8884582519531,300.2763366699219,284.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781222159233948e-08,0.0011360925855115,-0.0560403726994991,0.0,0.0,0.0,-0.0156106632202863,60.0,21.828346252441406,0.0,-8.800426343213985e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001066004842869,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,0.0001122557296184,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,8.291179983643815e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,0.0001122555768233,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0005324870580807,286.7640991210937,294.1499938964844,300.2411499023437,295.0775756835937,299.8955383300781,300.2589111328125,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358791962265,2.1753725931716872e-08,0.0011358575429767,-0.0559686496853828,0.0,0.0,0.0,-0.0155970323830842,60.0,21.742456436157227,0.0,-8.796784811693217e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001066004842869,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,0.0001122557296184,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,8.291179983643815e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,0.0001122555768233,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0005324870580807,286.7640991210937,294.1499938964844,300.2411499023437,295.0775756835937,299.8955383300781,300.2589111328125,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358791962265,2.1753725931716872e-08,0.0011358575429767,-0.0559686496853828,0.0,0.0,0.0,-0.0155970323830842,60.0,21.742456436157227,0.0,-8.796784811693217e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.000106588609924,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,0.0001122432222473,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,8.290255937026814e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,0.0001122430694522,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.0005324278026819,286.7369079589844,294.1499938964844,300.2245178222656,295.0884094238281,299.90216064453125,300.24188232421875,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357516050338,2.1738816968763786e-08,0.001135729951784,-0.0559297651052475,0.0,0.0,0.0,-0.0155896414071321,60.0,21.6635856628418,0.0,-8.794810213430537e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.000106588609924,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,0.0001122432222473,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,8.290255937026814e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,0.0001122430694522,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.0005324278026819,286.7369079589844,294.1499938964844,300.2245178222656,295.0884094238281,299.90216064453125,300.24188232421875,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357516050338,2.1738816968763786e-08,0.001135729951784,-0.0559297651052475,0.0,0.0,0.0,-0.0155896414071321,60.0,21.6635856628418,0.0,-8.794810213430537e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0001065856340574,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0001122400790336,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,8.290023833978921e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0001122399335145,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,0.0005324129597283,286.7234191894531,294.1499938964844,300.2163391113281,295.09375,299.9053039550781,300.2334899902344,284.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735051092264257e-08,0.0011356979375705,-0.0559199415147304,0.0,0.0,0.0,-0.0155877750366926,60.0,21.62624740600586,0.0,-8.794311412430036e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.000106585001049,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001122394169215,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,8.289975085062906e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.0001122392641264,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0005324098747223,286.7100524902344,294.1499938964844,300.208251953125,295.0990600585937,299.9083557128906,300.2251892089844,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357124894857,2.1734212651836063e-08,0.0011356907198205,-0.0559177547693252,0.0,0.0,0.0,-0.0155873596668243,60.0,21.59042739868164,0.0,-8.794200567763255e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0001065885589923,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001122431567637,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,8.290250843856484e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0001122430112445,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0005324276862666,286.6835632324219,294.1499938964844,300.1922607421875,295.1094665527344,299.91412353515625,300.2088623046875,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357493931427,2.173853985709684e-08,0.0011357277398929,-0.0559290423989295,0.0,0.0,0.0,-0.0155895045027136,60.0,21.523067474365234,0.0,-8.79477326520828e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0001065885589923,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001122431567637,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,8.290250843856484e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0001122430112445,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0005324276862666,286.6835632324219,294.1499938964844,300.1922607421875,295.1094665527344,299.91412353515625,300.2088623046875,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357493931427,2.173853985709684e-08,0.0011357277398929,-0.0559290423989295,0.0,0.0,0.0,-0.0155895045027136,60.0,21.523067474365234,0.0,-8.79477326520828e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0001065974211087,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0001122524845413,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,8.290939877042547e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001122523390222,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.0005324719822965,286.657470703125,294.1499938964844,300.1764831542969,295.1195678710937,299.9193725585937,300.1928405761719,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358428746461,2.1749471557086508e-08,0.001135821104981,-0.055957555770874,0.0,0.0,0.0,-0.0155949238687753,60.0,21.461334228515625,0.0,-8.796221351303758e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0001065974211087,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0001122524845413,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,8.290939877042547e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001122523390222,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.0005324719822965,286.657470703125,294.1499938964844,300.1764831542969,295.1195678710937,299.9193725585937,300.1928405761719,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358428746461,2.1749471557086508e-08,0.001135821104981,-0.055957555770874,0.0,0.0,0.0,-0.0155949238687753,60.0,21.461334228515625,0.0,-8.796221351303758e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0001066098921,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001122656176448,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,8.291909034596756e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001122654721257,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.000532534380909,286.6317749023437,294.1499938964844,300.16094970703125,295.12939453125,299.9242248535156,300.1770324707031,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359747732058,2.1764909874377736e-08,0.0011359530035406,-0.0559978261590004,0.0,0.0,0.0,-0.0156025765463709,60.0,21.403759002685547,0.0,-8.798266293297274e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0001066098921,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001122656176448,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,8.291909034596756e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001122654721257,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.000532534380909,286.6317749023437,294.1499938964844,300.16094970703125,295.12939453125,299.9242248535156,300.1770324707031,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359747732058,2.1764909874377736e-08,0.0011359530035406,-0.0559978261590004,0.0,0.0,0.0,-0.0156025765463709,60.0,21.403759002685547,0.0,-8.798266293297274e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0001066262193489,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0001122828107327,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,8.293179416796193e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0001122826652135,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0005326159880496,286.6064453125,294.1499938964844,300.14556884765625,295.1388244628906,299.9286499023437,300.16143798828125,284.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361479992046,2.17851603423469e-08,0.0011361262295395,-0.0560506433248519,0.0,0.0,0.0,-0.0156126152724027,60.0,21.3499698638916,0.0,-8.800947881582034e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0001066262193489,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0001122828107327,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,8.293179416796193e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0001122826652135,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0005326159880496,286.6064453125,294.1499938964844,300.14556884765625,295.1388244628906,299.9286499023437,300.16143798828125,284.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361479992046,2.17851603423469e-08,0.0011361262295395,-0.0560506433248519,0.0,0.0,0.0,-0.0156126152724027,60.0,21.3499698638916,0.0,-8.800947881582034e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001066353870555,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0001122924513765,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,8.293891733046621e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001122923131333,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0005326617974787,286.5939025878906,294.1499938964844,300.137939453125,295.14337158203125,299.9307556152344,300.1536865234375,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245089583,2.1796523697048545e-08,0.0011362233199179,-0.0560802854597568,0.0,0.0,0.0,-0.0156182488426566,60.0,21.32411003112793,0.0,-8.80245352163911e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0001066454497049,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0001123030524468,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,8.294673898490146e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,0.0001123029142036,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0005327120888978,286.5814514160156,294.1499938964844,300.1303100585937,295.1478271484375,299.9327697753906,300.14599609375,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363520752638,2.1809015038343205e-08,0.0011363301891833,-0.0561128668487072,0.0,0.0,0.0,-0.0156244412064552,60.0,21.298969268798828,0.0,-8.804108375670695e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,0.0001066690238076,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0001123278707382,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,8.29650743980892e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.000112327732495,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0005328299012035,286.5567932128906,294.1499938964844,300.1151428222656,295.1564025878906,299.9364624023437,300.13067626953125,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366023682057,2.18382929517702e-08,0.0011365804821252,-0.0561892315745353,0.0,0.0,0.0,-0.015638954937458,60.0,21.251060485839844,0.0,-8.80798864955068e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,0.0001066690238076,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0001123278707382,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,8.29650743980892e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.000112327732495,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0005328299012035,286.5567932128906,294.1499938964844,300.1151428222656,295.1564025878906,299.9364624023437,300.13067626953125,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366023682057,2.18382929517702e-08,0.0011365804821252,-0.0561892315745353,0.0,0.0,0.0,-0.015638954937458,60.0,21.251060485839844,0.0,-8.80798864955068e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.000106708263047,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0001123691909015,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,8.299558976432309e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,0.0001123690526583,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0005330259446054,286.5325622558594,294.1499938964844,300.1000061035156,295.1644592285156,299.9397888183594,300.1154479980469,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370191350579,2.1887087697791685e-08,0.0011369972489774,-0.056316502392292,0.0,0.0,0.0,-0.0156631432473659,60.0,21.20717430114746,0.0,-8.814456009531568e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.000106708263047,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0001123691909015,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,8.299558976432309e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,0.0001123690526583,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0005330259446054,286.5325622558594,294.1499938964844,300.1000061035156,295.1644592285156,299.9397888183594,300.1154479980469,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370191350579,2.1887087697791685e-08,0.0011369972489774,-0.056316502392292,0.0,0.0,0.0,-0.0156631432473659,60.0,21.20717430114746,0.0,-8.814456009531568e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001067899211193,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001124551781686,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,8.305910159833729e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001124550472013,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0005334339221008,286.5086669921875,294.1499938964844,300.0848693847656,295.1719665527344,299.9427490234375,300.1002197265625,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378881754353,2.198875570513792e-08,0.0011378661729395,-0.0565816685557365,0.0,0.0,0.0,-0.0157135408371686,60.0,21.169477462768555,0.0,-8.82793997902809e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
