time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001067899211193,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001124551781686,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,8.305910159833729e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001124550472013,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0005334339221008,286.5086669921875,294.1499938964844,300.0848693847656,295.1719665527344,299.9427490234375,300.1002197265625,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378881754353,2.198875570513792e-08,0.0011378661729395,-0.0565816685557365,0.0,0.0,0.0,-0.0157135408371686,60.0,21.169477462768555,0.0,-8.82793997902809e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0001068914061761,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000112562040158,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,8.313802391057834e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001125619091908,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0005339409108273,286.48516845703125,294.1499938964844,300.0697021484375,295.17889404296875,299.9453430175781,300.0849609375,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389695573598,2.2115122177979174e-08,0.0011389474384486,-0.0569112375378608,0.0,0.0,0.0,-0.015776190906763,60.0,21.13774871826172,0.0,-8.844713761391176e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0001068914061761,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000112562040158,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,8.313802391057834e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001125619091908,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0005339409108273,286.48516845703125,294.1499938964844,300.0697021484375,295.17889404296875,299.9453430175781,300.0849609375,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389695573598,2.2115122177979174e-08,0.0011389474384486,-0.0569112375378608,0.0,0.0,0.0,-0.015776190906763,60.0,21.13774871826172,0.0,-8.844713761391176e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001069424688466,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001126158167608,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,8.317774336319417e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001126156857935,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0005341960350051,286.4735412597656,294.1499938964844,300.06207275390625,295.18212890625,299.946533203125,300.07733154296875,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395128676667,2.2178705094688683e-08,0.0011394906323403,-0.0570770613849163,0.0,0.0,0.0,-0.0158077087253332,60.0,21.123262405395508,0.0,-8.853159272348422e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001069862701115,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0001126619317801,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,8.321180212078616e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0001126618008129,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.0005344148376025,286.4620056152344,294.1499938964844,300.054443359375,295.1851806640625,299.9476013183594,300.0697021484375,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139979227446,2.2233233920587736e-08,0.0011399569921195,-0.0572192668914794,0.0,0.0,0.0,-0.015834741294384,60.0,21.10870361328125,0.0,-8.860406097710438e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001070451326086,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.000112723915663,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,8.32575824460946e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001127237846958,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0005347089027054,286.43927001953125,294.1499938964844,300.0390625,295.1908264160156,299.9494323730469,300.0543212890625,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140605774708,2.2306492653001442e-08,0.0011405834229663,-0.0574103109538555,0.0,0.0,0.0,-0.0158710591495037,60.0,21.07697868347168,0.0,-8.87014621753224e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001070451326086,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.000112723915663,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,8.32575824460946e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001127237846958,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0005347089027054,286.43927001953125,294.1499938964844,300.0390625,295.1908264160156,299.9494323730469,300.0543212890625,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140605774708,2.2306492653001442e-08,0.0011405834229663,-0.0574103109538555,0.0,0.0,0.0,-0.0158710591495037,60.0,21.07697868347168,0.0,-8.87014621753224e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001070803991751,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001127610521507,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,8.328500553034246e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0001127609211835,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.000534885097295,286.4168395996094,294.1499938964844,300.02349853515625,295.1957092285156,299.9510192871094,300.0388488769531,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409816797822,2.23503491270094e-08,0.0011409593280404,-0.057524673640728,0.0,0.0,0.0,-0.0158928055316209,60.0,21.04310607910156,0.0,-8.87597977339283e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001070803991751,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001127610521507,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,8.328500553034246e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0001127609211835,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.000534885097295,286.4168395996094,294.1499938964844,300.02349853515625,295.1957092285156,299.9510192871094,300.0388488769531,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409816797822,2.23503491270094e-08,0.0011409593280404,-0.057524673640728,0.0,0.0,0.0,-0.0158928055316209,60.0,21.04310607910156,0.0,-8.87597977339283e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001070712751243,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001127514406107,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,8.327791147166863e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,0.0001127513169194,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0005348395789042,286.3948669433594,294.1499938964844,300.0077514648437,295.1998596191406,299.9521789550781,300.02325439453125,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408830760046,2.2338888072681584e-08,0.0011408607242628,-0.0574947856366634,0.0,0.0,0.0,-0.0158871207386255,60.0,21.00278854370117,0.0,-8.874454948681888e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001070712751243,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001127514406107,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,8.327791147166863e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,0.0001127513169194,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0005348395789042,286.3948669433594,294.1499938964844,300.0077514648437,295.1998596191406,299.9521789550781,300.02325439453125,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408830760046,2.2338888072681584e-08,0.0011408607242628,-0.0574947856366634,0.0,0.0,0.0,-0.0158871207386255,60.0,21.00278854370117,0.0,-8.874454948681888e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001070346334017,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001127128562075,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,8.324941154569387e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001127127325162,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0005346566322259,286.37322998046875,294.1499938964844,299.99176025390625,295.20318603515625,299.9530639648437,300.0074768066406,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404923861846,2.2293141554996523e-08,0.0011404701508581,-0.0573754906654357,0.0,0.0,0.0,-0.0158644448965787,60.0,20.957857131958008,0.0,-8.868370571235573e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001070346334017,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001127128562075,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,8.324941154569387e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001127127325162,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0005346566322259,286.37322998046875,294.1499938964844,299.99176025390625,295.20318603515625,299.9530639648437,300.0074768066406,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404923861846,2.2293141554996523e-08,0.0011404701508581,-0.0573754906654357,0.0,0.0,0.0,-0.0158644448965787,60.0,20.957857131958008,0.0,-8.868370571235573e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0001070054568117,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001126821298385,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,8.322671783389524e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0001126820061472,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0005345109384506,286.362548828125,294.1499938964844,299.983642578125,295.2045288085937,299.9533386230469,299.99951171875,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401806259527,2.225673689792984e-08,0.0011401583906263,-0.05728055909276,0.0,0.0,0.0,-0.0158463958650827,60.0,20.93343162536621,0.0,-8.863530354119575e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001069713616743,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0001126462157117,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,8.320018969243392e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001126460992963,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0005343406228348,286.3519897460937,294.1499938964844,299.9754638671875,295.2056579589844,299.9535522460937,299.9914855957031,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398169444873,2.2214200257053562e-08,0.0011397947091609,-0.0571696273982524,0.0,0.0,0.0,-0.0158253088593482,60.0,20.907848358154297,0.0,-8.857876565571132e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001068923011189,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001125629642046,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,8.313870057463646e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001125628405134,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0005339457420632,286.33123779296875,294.1499938964844,299.9588623046875,295.20721435546875,299.95367431640625,299.97515869140625,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389738647267,2.2115598241612133e-08,0.0011389517458155,-0.0569124780595302,0.0,0.0,0.0,-0.015776427462697,60.0,20.853649139404297,0.0,-8.84477699969466e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001068923011189,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001125629642046,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,8.313870057463646e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001125628405134,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0005339457420632,286.33123779296875,294.1499938964844,299.9588623046875,295.20721435546875,299.95367431640625,299.97515869140625,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389738647267,2.2115598241612133e-08,0.0011389517458155,-0.0569124780595302,0.0,0.0,0.0,-0.015776427462697,60.0,20.853649139404297,0.0,-8.84477699969466e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0001068054043571,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001124714472098,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,8.30711069284007e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0001124713307945,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0005335117457434,286.31085205078125,294.1499938964844,299.94189453125,295.2078552246094,299.9534606933594,299.9585876464844,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.2007222710840324e-08,0.0011380251962691,-0.0566298328340053,0.0,0.0,0.0,-0.0157227031886577,60.0,20.796958923339844,0.0,-8.83038993038099e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0001068054043571,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001124714472098,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,8.30711069284007e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0001124713307945,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0005335117457434,286.31085205078125,294.1499938964844,299.94189453125,295.2078552246094,299.9534606933594,299.9585876464844,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.2007222710840324e-08,0.0011380251962691,-0.0566298328340053,0.0,0.0,0.0,-0.0157227031886577,60.0,20.796958923339844,0.0,-8.83038993038099e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001067147677531,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,0.0001123760084738,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,8.300061017507687e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0001123758920584,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0005330590065568,286.2908935546875,294.1499938964844,299.92449951171875,295.20751953125,299.9529113769531,299.9416198730469,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894198454219804e-08,0.0011370588326826,-0.0563350468873977,0.0,0.0,0.0,-0.0156666710972785,60.0,20.738082885742188,0.0,-8.815398899741923e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001067147677531,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,0.0001123760084738,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,8.300061017507687e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0001123758920584,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0005330590065568,286.2908935546875,294.1499938964844,299.92449951171875,295.20751953125,299.9529113769531,299.9416198730469,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894198454219804e-08,0.0011370588326826,-0.0563350468873977,0.0,0.0,0.0,-0.0156666710972785,60.0,20.738082885742188,0.0,-8.815398899741923e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001066234763129,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001122798712458,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,8.292960410472006e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0001122797548305,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0005326030659489,286.27130126953125,294.1499938964844,299.9066467285156,295.20611572265625,299.9519958496094,299.9242553710937,285.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.178035529709632e-08,0.0011360854841768,-0.0560381114482879,0.0,0.0,0.0,-0.0156102357432246,60.0,20.67761611938477,0.0,-8.80031194583353e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001066234763129,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001122798712458,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,8.292960410472006e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0001122797548305,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0005326030659489,286.27130126953125,294.1499938964844,299.9066467285156,295.20611572265625,299.9519958496094,299.9242553710937,285.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.178035529709632e-08,0.0011360854841768,-0.0560381114482879,0.0,0.0,0.0,-0.0156102357432246,60.0,20.67761611938477,0.0,-8.80031194583353e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,0.0001065777614712,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,0.0001122317189583,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,8.289403922390193e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,0.0001122316098189,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0005323747172951,286.2616271972656,294.1499938964844,299.8975524902344,295.2050476074219,299.951416015625,299.9154663085937,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.172334134797893e-08,0.0011355980532243,-0.055889394134283,0.0,0.0,0.0,-0.0155819710344076,60.0,20.64695930480957,0.0,-8.792761008180605e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.0001065322212525,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001121837703976,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,8.285861986223608e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,0.0001121836539823,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,0.0005321472999639,286.2520751953125,294.1499938964844,299.8883056640625,295.20367431640625,299.9507751464844,299.90655517578125,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666556548893823e-08,0.0011351126013323,-0.0557412765920162,0.0,0.0,0.0,-0.0155538218095898,60.0,20.61582565307617,0.0,-8.785243466036263e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001064419702743,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0001120887245633,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,8.278842142317444e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001120886154239,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.0005316964816302,286.2332763671875,294.1499938964844,299.86944580078125,295.2001037597656,299.9491577148437,299.88824462890625,285.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341718491166,2.1554008355906266e-08,0.0011341503122821,-0.0554476901888847,0.0,0.0,0.0,-0.0154980272054672,60.0,20.552244186401367,0.0,-8.770353332465677e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001064419702743,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0001120887245633,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,8.278842142317444e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001120886154239,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.0005316964816302,286.2332763671875,294.1499938964844,299.86944580078125,295.2001037597656,299.9491577148437,299.88824462890625,285.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341718491166,2.1554008355906266e-08,0.0011341503122821,-0.0554476901888847,0.0,0.0,0.0,-0.0154980272054672,60.0,20.552244186401367,0.0,-8.770353332465677e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.000106352577859,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0001119945882237,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,8.27188923722133e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001119944790843,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005312500288709,286.21484375,294.1499938964844,299.8500061035156,295.1953430175781,299.9472351074219,299.8694763183594,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332186404615,2.1442536635163385e-08,0.0011331972200423,-0.0551568977534771,0.0,0.0,0.0,-0.0154427662491798,60.0,20.48755073547364,0.0,-8.755618097211484e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.000106352577859,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0001119945882237,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,8.27188923722133e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001119944790843,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005312500288709,286.21484375,294.1499938964844,299.8500061035156,295.1953430175781,299.9472351074219,299.8694763183594,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332186404615,2.1442536635163385e-08,0.0011331972200423,-0.0551568977534771,0.0,0.0,0.0,-0.0154427662491798,60.0,20.48755073547364,0.0,-8.755618097211484e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0001062652954715,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0001119026783271,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,8.265100768767297e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001119025691878,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0005308140534907,286.1968078613281,294.1499938964844,299.8302001953125,295.189697265625,299.9449462890625,299.85028076171875,285.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.1333697475256492e-08,0.001132266363129,-0.0548729561269283,0.0,0.0,0.0,-0.0153888091444969,60.0,20.421527862548828,0.0,-8.74124310712432e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0001062652954715,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0001119026783271,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,8.265100768767297e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001119025691878,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0005308140534907,286.1968078613281,294.1499938964844,299.8302001953125,295.189697265625,299.9449462890625,299.85028076171875,285.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.1333697475256492e-08,0.001132266363129,-0.0548729561269283,0.0,0.0,0.0,-0.0153888091444969,60.0,20.421527862548828,0.0,-8.74124310712432e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.000106187100755,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001118203217629,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,8.25901806820184e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0001118202198995,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.000530423480086,286.1791381835937,294.1499938964844,299.81024169921875,295.1834411621094,299.9422912597656,299.8307189941406,285.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314541334286,2.1236175484773412e-08,0.0011314328294247,-0.0546185299754142,0.0,0.0,0.0,-0.0153404651209712,60.0,20.35539627075196,0.0,-8.72837233600876e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.000106187100755,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001118203217629,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,8.25901806820184e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0001118202198995,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.000530423480086,286.1791381835937,294.1499938964844,299.81024169921875,295.1834411621094,299.9422912597656,299.8307189941406,285.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314541334286,2.1236175484773412e-08,0.0011314328294247,-0.0546185299754142,0.0,0.0,0.0,-0.0153404651209712,60.0,20.35539627075196,0.0,-8.72837233600876e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001061499497154,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001117811989388,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,8.256128057837486e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001117810970754,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.0005302379722706,286.1704406738281,294.1499938964844,299.8002319335937,295.1800842285156,299.9408569335937,299.82086181640625,285.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310579720884,2.118984276933133e-08,0.0011310367844998,-0.0544976517558097,0.0,0.0,0.0,-0.015317496843636,60.0,20.32250022888184,0.0,-8.722260957938489e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0001061138682416,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,0.0001117432038881,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,8.253321720985696e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001117431020247,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0005300577031448,286.1618347167969,294.1499938964844,299.7901611328125,295.1766357421875,299.9393310546875,299.8109436035156,285.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306731030344,2.1144840545161973e-08,0.0011306520318612,-0.0543802380561828,0.0,0.0,0.0,-0.0152951870113611,60.0,20.28959083557129,0.0,-8.716327215552155e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001060424619936,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001116680068662,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,8.247767254943028e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001116679050028,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0005297010648064,286.1449584960937,294.1499938964844,299.7699890136719,295.1693115234375,299.9360046386719,299.791015625,285.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299116304144,2.1055786447732323e-08,0.0011298905592411,-0.0541478879749774,0.0,0.0,0.0,-0.0152510395273566,60.0,20.22367477416992,0.0,-8.70459047064287e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001060424619936,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001116680068662,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,8.247767254943028e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001116679050028,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0005297010648064,286.1449584960937,294.1499938964844,299.7699890136719,295.1693115234375,299.9360046386719,299.791015625,285.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299116304144,2.1055786447732323e-08,0.0011298905592411,-0.0541478879749774,0.0,0.0,0.0,-0.0152510395273566,60.0,20.22367477416992,0.0,-8.70459047064287e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001059709466062,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001115927007049,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,8.242205512942746e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001115925988415,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.000529343902599,286.12841796875,294.1499938964844,299.7497253417969,295.1615295410156,299.9323425292969,299.77099609375,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.0966602676253387e-08,0.0011291281552985,-0.0539151839911937,0.0,0.0,0.0,-0.0152068277820944,60.0,20.15765953063965,0.0,-8.69284448867802e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001059709466062,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001115927007049,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,8.242205512942746e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001115925988415,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.000529343902599,286.12841796875,294.1499938964844,299.7497253417969,295.1615295410156,299.9323425292969,299.77099609375,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.0966602676253387e-08,0.0011291281552985,-0.0539151839911937,0.0,0.0,0.0,-0.0152068277820944,60.0,20.15765953063965,0.0,-8.69284448867802e-08,0.0,281.0133361816406,283.5941772460937,298.4296264648437,300.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.181240477070084e-23,-1.090620317421132e-23,-1.0906202385350414e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
